time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898780,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.7854613661766052,0.3574400842189789,0.325815349817276,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.8998439311981201,0.5440320372581482,0.51823490858078,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.8656579852104187,0.4845252335071563,0.341577410697937,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.877275288105011,0.5045108199119568,0.4811646938323974,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.7660634517669678,0.3316381573677063,1.511677622795105,291.1181030273437,291.1499938964844,288.70758056640625,287.1031494140625,291.1145324707031,297.12066650390625,291.11785888671875,1.0,0.716775119304657,1.0,1.0,0.3261372745037079,1.0,-3.8178012371063232,2.7262096405029297,1.091591477394104,1.867769956588745,0.0,0.050000000745058,0.0,230.4436187744141,203.0,-7.663246154785156,-0.0,4678.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.7854613661766052,0.3574400842189789,0.325815349817276,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.8998439311981201,0.5440320372581482,0.51823490858078,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.8656579852104187,0.4845252335071563,0.341577410697937,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.877275288105011,0.5045108199119568,0.4811646938323974,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.7660634517669678,0.3316381573677063,1.511677622795105,291.1181030273437,291.1499938964844,288.70758056640625,287.1031494140625,291.1145324707031,297.12066650390625,291.11785888671875,1.0,0.716775119304657,1.0,1.0,0.3261372745037079,1.0,-3.8178012371063232,2.7262096405029297,1.091591477394104,1.867769956588745,0.0,0.050000000745058,0.0,230.4436187744141,203.0,-7.663246154785156,-0.0,4678.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.789985179901123,0.3565258681774139,0.3248149454593658,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.9053630232810974,0.5430362820625305,0.517112135887146,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.8707075119018555,0.4835205674171448,0.3407414555549621,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.8825575709342957,0.5035934448242188,0.4801147580146789,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.770558774471283,0.3310443460941314,1.5081087350845337,291.1151123046875,291.1499938964844,288.7015686035156,287.1007385253906,291.1113586425781,297.1166381835937,291.1148376464844,1.0,0.7128699421882629,1.0,1.0,0.3265248239040375,1.0,-3.808685064315796,2.7186553478240967,1.0900298357009888,1.8622897863388064,0.0,0.050000000745058,0.0,224.75733947753903,203.0,-7.968204021453857,-0.0,4615.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7947635650634766,0.3555945456027984,0.3237976133823395,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.9114882946014404,0.5420177578926086,0.5159663558006287,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8760706782341003,0.4824921190738678,0.3398877084255218,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8881481289863586,0.5026527047157288,0.4790413081645965,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7753299474716187,0.330432265996933,1.5044516324996948,291.1129455566406,291.1499938964844,288.6951599121094,287.0981750488281,291.1100158691406,297.1126403808594,291.1127624511719,1.0,0.7089080214500427,1.0,1.0,0.3272028565406799,1.0,-3.799360275268554,2.710012912750244,1.089347243309021,1.8557701110839844,0.0,0.050000000745058,0.0,219.04666137695312,191.0,-6.909116268157959,-0.0,4551.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.8030933737754822,0.354049801826477,0.3221141993999481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9226841926574708,0.5403175354003906,0.5140597820281982,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8854937553405762,0.4807738065719604,0.3384657800197601,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8979176878929138,0.5010764598846436,0.4772500395774841,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.7837029695510864,0.3293997943401336,1.49833083152771,291.1102600097656,291.1499938964844,288.6840515136719,287.0937194824219,291.10760498046875,297.1063537597656,291.1100769042969,1.0,0.7023732662200928,1.0,1.0,0.3282996118068695,1.0,-3.7838101387023926,2.695636034011841,1.0881741046905518,1.8449161052703853,0.0,0.050000000745058,0.0,209.7432861328125,191.0,-5.646437644958496,-0.0,4447.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.8051743507385254,0.3536776006221771,0.3217099606990814,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9255343675613404,0.5399060845375061,0.5136001110076904,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.8878628015518188,0.4803577065467834,0.3381227850914001,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.900363028049469,0.5006940364837646,0.4768173694610595,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7858061790466309,0.3291482627391815,1.4968500137329102,291.1095886230469,291.1499938964844,288.6813049316406,287.09259033203125,291.10693359375,297.1048889160156,291.1094055175781,1.0,0.7008078098297119,1.0,1.0,0.3285588920116424,1.0,-3.780055046081543,2.692188501358032,1.0878666639328003,1.842315435409546,0.0,0.050000000745058,0.0,207.5364990234375,179.0,-5.519987106323242,-0.0,4422.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.8163877725601196,0.3516859412193298,0.319556325674057,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9414549469947816,0.5376938581466675,0.5111405253410339,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9011982083320618,0.478119432926178,0.3362864255905151,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9147624373435974,0.498632401227951,0.4744974970817566,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.7976318001747131,0.3277861177921295,1.4888991117477417,291.105712890625,291.1499938964844,288.6660461425781,287.08642578125,291.1029052734375,297.0973815917969,291.1054992675781,1.0,0.6925014853477478,1.0,1.0,0.329914927482605,1.0,-3.759935140609741,2.67386531829834,1.0860698223114014,1.828486919403076,0.0,0.050000000745058,0.0,195.9688262939453,167.0,-5.537864685058594,-0.0,4291.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.8163877725601196,0.3516859412193298,0.319556325674057,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9414549469947816,0.5376938581466675,0.5111405253410339,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9011982083320618,0.478119432926178,0.3362864255905151,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9147624373435974,0.498632401227951,0.4744974970817566,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.7976318001747131,0.3277861177921295,1.4888991117477417,291.105712890625,291.1499938964844,288.6660461425781,287.08642578125,291.1029052734375,297.0973815917969,291.1054992675781,1.0,0.6925014853477478,1.0,1.0,0.329914927482605,1.0,-3.759935140609741,2.67386531829834,1.0860698223114014,1.828486919403076,0.0,0.050000000745058,0.0,195.9688262939453,167.0,-5.537864685058594,-0.0,4291.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.8285035490989685,0.3496235013008117,0.3173383772373199,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9586039781570436,0.5353854298591614,0.5085896253585815,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9172533750534058,0.4757826030254364,0.3343807458877563,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.932288944721222,0.496472030878067,0.4720840454101562,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.8108605742454529,0.3263489603996277,1.480610966682434,291.10302734375,291.1499938964844,288.64947509765625,287.07965087890625,291.100830078125,297.0901184082031,291.10284423828125,1.0,0.6840019822120667,1.0,1.0,0.3316670060157776,1.0,-3.739026308059693,2.653743028640747,1.0852830410003662,1.812950849533081,0.0,0.050000000745058,0.0,184.3743438720703,155.0,-4.254347801208496,-0.0,4159.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.8285035490989685,0.3496235013008117,0.3173383772373199,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9586039781570436,0.5353854298591614,0.5085896253585815,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9172533750534058,0.4757826030254364,0.3343807458877563,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.932288944721222,0.496472030878067,0.4720840454101562,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.8108605742454529,0.3263489603996277,1.480610966682434,291.10302734375,291.1499938964844,288.64947509765625,287.07965087890625,291.100830078125,297.0901184082031,291.10284423828125,1.0,0.6840019822120667,1.0,1.0,0.3316670060157776,1.0,-3.739026308059693,2.653743028640747,1.0852830410003662,1.812950849533081,0.0,0.050000000745058,0.0,184.3743438720703,155.0,-4.254347801208496,-0.0,4159.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8424556851387024,0.3474950790405273,0.315060943365097,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9763221144676208,0.532982587814331,0.5059506893157959,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9369186162948608,0.4733508229255676,0.3324091732501983,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9520164728164672,0.4942148923873901,0.4695800542831421,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8250383138656616,0.3248383998870849,1.471996188163757,291.10028076171875,291.1499938964844,288.631591796875,287.0722961425781,291.0979919433594,297.0830383300781,291.10009765625,1.0,0.6753135919570923,1.0,1.0,0.3334190547466278,1.0,-3.717362403869629,2.633140802383423,1.0842217206954956,1.7970294952392578,0.0,0.050000000745058,0.0,172.75814819335938,158.0,-4.066457748413086,-0.0,4027.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8424556851387024,0.3474950790405273,0.315060943365097,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9763221144676208,0.532982587814331,0.5059506893157959,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9369186162948608,0.4733508229255676,0.3324091732501983,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.9520164728164672,0.4942148923873901,0.4695800542831421,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8250383138656616,0.3248383998870849,1.471996188163757,291.10028076171875,291.1499938964844,288.631591796875,287.0722961425781,291.0979919433594,297.0830383300781,291.10009765625,1.0,0.6753135919570923,1.0,1.0,0.3334190547466278,1.0,-3.717362403869629,2.633140802383423,1.0842217206954956,1.7970294952392578,0.0,0.050000000745058,0.0,172.75814819335938,158.0,-4.066457748413086,-0.0,4027.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8457334637641907,0.3464125394821167,0.3140085935592651,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.9802036881446838,0.5317512154579163,0.5047121047973633,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.941518008708954,0.4721046984195709,0.3314830362796783,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.9565160274505616,0.4930558800697326,0.4684084057807922,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8283557891845703,0.3240602910518646,1.4681034088134766,291.0986328125,291.1499938964844,288.6221923828125,287.06842041015625,291.0962829589844,297.0794372558594,291.09844970703125,1.0,0.6727147698402405,1.0,1.0,0.3342950940132141,1.0,-3.7073915004730233,2.623448848724365,1.0839426517486572,1.789435863494873,0.0,0.050000000745058,0.0,169.75189208984375,158.0,-4.282873630523682,-0.0,3981.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.8467434644699097,0.3453057408332824,0.3129910826683044,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.9815301299095154,0.5304892063140869,0.5035027861595154,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.9430396556854248,0.4708280861377716,0.3305783867835998,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.958058536052704,0.4918657541275024,0.467265635728836,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.8294990062713623,0.3232567310333252,1.464374303817749,291.09735107421875,291.1499938964844,288.6125183105469,287.0643920898437,291.0954284667969,297.0758361816406,291.0971984863281,1.0,0.6706816554069519,1.0,1.0,0.3353120386600494,1.0,-3.697760820388794,2.6135413646698,1.0842195749282837,1.781602144241333,0.0,0.050000000745058,0.0,168.1738739013672,161.0,-3.822542667388916,-0.0,3946.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8448421359062195,0.3430189192295074,0.3109776377677917,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9799684882164,0.5278782248497009,0.5010926723480225,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.940869688987732,0.4681913256645202,0.3287770450115204,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9561949968338012,0.4893970489501953,0.4649872183799743,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.8280482292175293,0.321573257446289,1.4570088386535645,291.09521484375,291.1499938964844,288.5922241210937,287.0559387207031,291.09332275390625,297.06854248046875,291.0950622558594,1.0,0.6677386164665222,1.0,1.0,0.3373459279537201,1.0,-3.678667068481445,2.5938174724578857,1.0848495960235596,1.766039252281189,0.0,0.050000000745058,0.0,167.32489013671875,164.0,-3.310567617416382,-0.0,3890.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8448421359062195,0.3430189192295074,0.3109776377677917,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9799684882164,0.5278782248497009,0.5010926723480225,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.940869688987732,0.4681913256645202,0.3287770450115204,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9561949968338012,0.4893970489501953,0.4649872183799743,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.8280482292175293,0.321573257446289,1.4570088386535645,291.09521484375,291.1499938964844,288.5922241210937,287.0559387207031,291.09332275390625,297.06854248046875,291.0950622558594,1.0,0.6677386164665222,1.0,1.0,0.3373459279537201,1.0,-3.678667068481445,2.5938174724578857,1.0848495960235596,1.766039252281189,0.0,0.050000000745058,0.0,167.32489013671875,164.0,-3.310567617416382,-0.0,3890.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.8397180438041687,0.3406303226947784,0.3089455962181091,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.9747329354286194,0.5251482725143433,0.4986469745635986,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.9342944025993348,0.4654428958892822,0.3269537985324859,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.950087547302246,0.4868078231811523,0.4626715183258056,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.8234772086143494,0.3197837173938751,1.4495320320129397,291.092529296875,291.1499938964844,288.5708312988281,287.0469665527344,291.0903625488281,297.0611267089844,291.09234619140625,1.0,0.6656781435012817,1.0,1.0,0.3393798172473907,1.0,-3.659304141998291,2.5739879608154297,1.085316181182861,1.7503734827041626,0.0,0.050000000745058,0.0,168.37918090820312,167.0,-3.688048839569092,-0.0,3847.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.8397180438041687,0.3406303226947784,0.3089455962181091,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.9747329354286194,0.5251482725143433,0.4986469745635986,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.9342944025993348,0.4654428958892822,0.3269537985324859,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.950087547302246,0.4868078231811523,0.4626715183258056,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.8234772086143494,0.3197837173938751,1.4495320320129397,291.092529296875,291.1499938964844,288.5708312988281,287.0469665527344,291.0903625488281,297.0611267089844,291.09234619140625,1.0,0.6656781435012817,1.0,1.0,0.3393798172473907,1.0,-3.659304141998291,2.5739879608154297,1.085316181182861,1.7503734827041626,0.0,0.050000000745058,0.0,168.37918090820312,167.0,-3.688048839569092,-0.0,3847.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8330754041671753,0.3381476998329162,0.306865245103836,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9673249125480652,0.5223059058189392,0.4961338639259338,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.925486385822296,0.4625910222530365,0.3250866830348968,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9416548013687134,0.4841048419475555,0.4602870643138885,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.817313015460968,0.3178921937942505,1.4417840242385864,291.0903625488281,291.1499938964844,288.5483703613281,287.0374450683594,291.0885314941406,297.0536499023437,291.0902099609375,1.0,0.6640414595603943,1.0,1.0,0.3416542410850525,1.0,-3.639341115951538,2.5530147552490234,1.0863264799118042,1.7338736057281494,0.0,0.050000000745058,0.0,170.45718383789062,170.0,-3.153362274169922,-0.0,3808.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8330754041671753,0.3381476998329162,0.306865245103836,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9673249125480652,0.5223059058189392,0.4961338639259338,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.925486385822296,0.4625910222530365,0.3250866830348968,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9416548013687134,0.4841048419475555,0.4602870643138885,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.817313015460968,0.3178921937942505,1.4417840242385864,291.0903625488281,291.1499938964844,288.5483703613281,287.0374450683594,291.0885314941406,297.0536499023437,291.0902099609375,1.0,0.6640414595603943,1.0,1.0,0.3416542410850525,1.0,-3.639341115951538,2.5530147552490234,1.0863264799118042,1.7338736057281494,0.0,0.050000000745058,0.0,170.45718383789062,170.0,-3.153362274169922,-0.0,3808.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.8257977962493896,0.335576593875885,0.3047257661819458,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9585992097854614,0.5193538665771484,0.4935393333435058,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9158191680908204,0.4596391916275024,0.3231660723686218,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.932051122188568,0.4812909066677093,0.4578198492527008,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.8102818131446838,0.3159005641937256,1.4336905479431152,291.0880432128906,291.1499938964844,288.5248718261719,287.02740478515625,291.0860290527344,297.0461730957031,291.0878601074219,1.0,0.6625792980194092,1.0,1.0,0.3439286351203918,1.0,-3.618631362915039,2.531600952148437,1.0870305299758911,1.717071771621704,0.0,0.050000000745058,0.0,173.0726318359375,173.0,-3.2831151485443115,-0.0,3771.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.8257977962493896,0.335576593875885,0.3047257661819458,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9585992097854614,0.5193538665771484,0.4935393333435058,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9158191680908204,0.4596391916275024,0.3231660723686218,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.932051122188568,0.4812909066677093,0.4578198492527008,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.8102818131446838,0.3159005641937256,1.4336905479431152,291.0880432128906,291.1499938964844,288.5248718261719,287.02740478515625,291.0860290527344,297.0461730957031,291.0878601074219,1.0,0.6625792980194092,1.0,1.0,0.3439286351203918,1.0,-3.618631362915039,2.531600952148437,1.0870305299758911,1.717071771621704,0.0,0.050000000745058,0.0,173.0726318359375,173.0,-3.2831151485443115,-0.0,3771.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.8220673203468323,0.3342605829238891,0.3036329448223114,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.9539414048194884,0.5178393125534058,0.4922104179859161,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.9109973907470704,0.4581282138824463,0.3221847116947174,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.9270845651626588,0.4798451066017151,0.4565542638301849,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.8065440058708191,0.3148702979087829,1.429510474205017,291.086669921875,291.1499938964844,288.51275634765625,287.0221862792969,291.08453369140625,297.0424499511719,291.08648681640625,1.0,0.661867618560791,1.0,1.0,0.3450658321380615,1.0,-3.6079859733581534,2.5207295417785645,1.0872564315795898,1.7085844278335571,0.0,0.050000000745058,0.0,174.48739624023438,173.0,-3.5151309967041016,-0.0,3753.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8183048367500305,0.3329274952411651,0.3025259971618652,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.9491633176803588,0.5163025259971619,0.4908619523048401,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.9063220620155334,0.456597089767456,0.3211903870105743,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.9221175909042358,0.4783768653869629,0.455268919467926,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8027046322822571,0.3138201534748077,1.4252480268478394,291.0856018066406,291.1499938964844,288.5003967285156,287.0168762207031,291.0837707519531,297.03875732421875,291.08544921875,1.0,0.6611573100090027,1.0,1.0,0.3463234007358551,1.0,-3.5971615314483643,2.5093801021575928,1.0877814292907717,1.6996917724609375,0.0,0.050000000745058,0.0,175.94512939453125,176.0,-3.2033560276031494,-0.0,3735.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8106467127799988,0.3302088975906372,0.3002677857875824,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9393799901008606,0.5131591558456421,0.4881023466587066,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8975124359130859,0.453472226858139,0.3191603124141693,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9124066829681396,0.4753698706626892,0.4526348412036896,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.7950265407562256,0.3116576373577118,1.416459083557129,291.0837707519531,291.1499938964844,288.4750061035156,287.0058288574219,291.0819702148437,297.0314636230469,291.0836181640625,1.0,0.6597198247909546,1.0,1.0,0.3488385379314422,1.0,-3.5749425888061523,2.4863104820251465,1.088632106781006,1.681754469871521,0.0,0.050000000745058,0.0,178.95245361328125,179.0,-2.8231241703033447,-0.0,3697.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8106467127799988,0.3302088975906372,0.3002677857875824,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9393799901008606,0.5131591558456421,0.4881023466587066,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8975124359130859,0.453472226858139,0.3191603124141693,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9124066829681396,0.4753698706626892,0.4526348412036896,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.7950265407562256,0.3116576373577118,1.416459083557129,291.0837707519531,291.1499938964844,288.4750061035156,287.0058288574219,291.0819702148437,297.0314636230469,291.0836181640625,1.0,0.6597198247909546,1.0,1.0,0.3488385379314422,1.0,-3.5749425888061523,2.4863104820251465,1.088632106781006,1.681754469871521,0.0,0.050000000745058,0.0,178.95245361328125,179.0,-2.8231241703033447,-0.0,3697.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8027228116989136,0.3274231255054474,0.2979530394077301,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.92952698469162,0.5099257826805115,0.4852622151374817,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.8889394402503967,0.4502663910388946,0.3170769512653351,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.9033826589584352,0.4722722172737121,0.4499194920063019,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.787460207939148,0.3094166219234466,1.4073359966278076,291.08160400390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0796203613281,297.0242919921875,291.0814514160156,1.0,0.6582393646240234,1.0,1.0,0.351353645324707,1.0,-3.551995754241944,2.462857246398926,1.0891386270523071,1.6636050939559937,0.0,0.050000000745058,0.0,182.0281219482422,182.0,-3.0145485401153564,-0.0,3659.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8027228116989136,0.3274231255054474,0.2979530394077301,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.92952698469162,0.5099257826805115,0.4852622151374817,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.8889394402503967,0.4502663910388946,0.3170769512653351,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.9033826589584352,0.4722722172737121,0.4499194920063019,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.787460207939148,0.3094166219234466,1.4073359966278076,291.08160400390625,291.1499938964844,288.4487609863281,286.9943542480469,291.0796203613281,297.0242919921875,291.0814514160156,1.0,0.6582393646240234,1.0,1.0,0.351353645324707,1.0,-3.551995754241944,2.462857246398926,1.0891386270523071,1.6636050939559937,0.0,0.050000000745058,0.0,182.0281219482422,182.0,-3.0145485401153564,-0.0,3659.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7948200702667236,0.324573814868927,0.2955828011035919,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.9198544025421144,0.5066056847572327,0.4823421835899353,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8805888295173645,0.4469833374023437,0.3149409592151642,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8950085043907166,0.4690871834754944,0.4471235871315002,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7800642848014832,0.3071005046367645,1.397884964942932,291.0799865722656,291.1499938964844,288.42169189453125,286.9823608398437,291.0783386230469,297.01727294921875,291.0798645019531,1.0,0.6567021012306213,1.0,1.0,0.3540774583816528,1.0,-3.5283291339874268,2.438387870788574,1.089941143989563,1.6444931030273438,0.0,0.050000000745058,0.0,185.1387634277344,185.0,-2.452121019363404,-0.0,3619.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7948200702667236,0.324573814868927,0.2955828011035919,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.9198544025421144,0.5066056847572327,0.4823421835899353,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8805888295173645,0.4469833374023437,0.3149409592151642,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.8950085043907166,0.4690871834754944,0.4471235871315002,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7800642848014832,0.3071005046367645,1.397884964942932,291.0799865722656,291.1499938964844,288.42169189453125,286.9823608398437,291.0783386230469,297.01727294921875,291.0798645019531,1.0,0.6567021012306213,1.0,1.0,0.3540774583816528,1.0,-3.5283291339874268,2.438387870788574,1.089941143989563,1.6444931030273438,0.0,0.050000000745058,0.0,185.1387634277344,185.0,-2.452121019363404,-0.0,3619.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7870926856994629,0.3216637670993805,0.2931594252586365,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.910643994808197,0.503200888633728,0.4793440103530884,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8725070953369141,0.443625658750534,0.3127541244029999,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8868511319160461,0.4658167958259582,0.4442488551139831,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7728819251060486,0.3047116696834564,1.3881148099899292,291.0783386230469,291.1499938964844,288.39385986328125,286.969970703125,291.0765991210937,297.01043701171875,291.07818603515625,1.0,0.6551024317741394,1.0,1.0,0.3568012714385986,1.0,-3.503967761993408,2.413578510284424,1.090389370918274,1.625046968460083,0.0,0.050000000745058,0.0,188.26239013671875,188.0,-2.405402660369873,-0.0,3578.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7870926856994629,0.3216637670993805,0.2931594252586365,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.910643994808197,0.503200888633728,0.4793440103530884,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8725070953369141,0.443625658750534,0.3127541244029999,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8868511319160461,0.4658167958259582,0.4442488551139831,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7728819251060486,0.3047116696834564,1.3881148099899292,291.0783386230469,291.1499938964844,288.39385986328125,286.969970703125,291.0765991210937,297.01043701171875,291.07818603515625,1.0,0.6551024317741394,1.0,1.0,0.3568012714385986,1.0,-3.503967761993408,2.413578510284424,1.090389370918274,1.625046968460083,0.0,0.050000000745058,0.0,188.26239013671875,188.0,-2.405402660369873,-0.0,3578.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7833032011985779,0.3201855421066284,0.2919275462627411,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.9063048362731934,0.5014661550521851,0.477815181016922,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.8685724139213562,0.4419184327125549,0.3116414248943329,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.8828600645065308,0.4641491174697876,0.4427815973758697,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.7693766951560974,0.3034899532794952,1.3831101655960083,291.077392578125,291.1499938964844,288.37969970703125,286.9635925292969,291.0755615234375,297.007080078125,291.0772399902344,1.0,0.6542782783508301,1.0,1.0,0.3581631779670715,1.0,-3.491523742675781,2.401052474975586,1.090471267700195,1.615216612815857,0.0,0.050000000745058,0.0,189.82693481445312,188.0,-2.5293877124786377,-0.0,3557.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.7795702219009399,0.3186939060688019,0.2906835675239563,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.9021998643875122,0.4997123777866363,0.4762684106826782,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.8647136688232422,0.4401946067810058,0.3105171322822571,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.8789339661598206,0.462462306022644,0.4412962794303894,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.76593416929245,0.3022521138191223,1.3780333995819092,291.07666015625,291.1499938964844,288.3653259277344,286.95709228515625,291.0750427246094,297.0037536621094,291.0765075683594,1.0,0.6534393429756165,1.0,1.0,0.3596104979515075,1.0,-3.4789206981658936,2.3881986141204834,1.0907220840454102,1.6050739288330078,0.0,0.050000000745058,0.0,191.3915863037109,191.0,-2.2833898067474365,-0.0,3536.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.772282600402832,0.315668910741806,0.2881580293178558,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8942965269088745,0.4961448013782501,0.4731181561946869,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8572239279747009,0.4366947114467621,0.3082321286201477,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8712819218635559,0.4590282142162323,0.4382684826850891,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.7592384815216064,0.299725592136383,1.3676520586013794,291.07537841796875,291.1499938964844,288.33612060546875,286.9438171386719,291.0738220214844,296.9972229003906,291.07525634765625,1.0,0.6517140865325928,1.0,1.0,0.362505167722702,1.0,-3.4532175064086914,2.3622355461120605,1.0909819602966309,1.5846132040023804,0.0,0.050000000745058,0.0,194.51821899414065,194.0,-1.9734023809432983,-0.0,3493.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
