time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900880,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.772282600402832,0.315668910741806,0.2881580293178558,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8942965269088745,0.4961448013782501,0.4731181561946869,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8572239279747009,0.4366947114467621,0.3082321286201477,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.8712819218635559,0.4590282142162323,0.4382684826850891,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.7592384815216064,0.299725592136383,1.3676520586013794,291.07537841796875,291.1499938964844,288.33612060546875,286.9438171386719,291.0738220214844,296.9972229003906,291.07525634765625,1.0,0.6517140865325928,1.0,1.0,0.362505167722702,1.0,-3.4532175064086914,2.3622355461120605,1.0909819602966309,1.5846132040023804,0.0,0.050000000745058,0.0,194.51821899414065,194.0,-1.9734023809432983,-0.0,3493.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7652437686920166,0.3125889003276825,0.2855839133262634,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8866095542907715,0.4925013780593872,0.4698964953422546,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8500308990478516,0.4331209361553192,0.3058973848819732,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8639046549797058,0.4555179476737976,0.4351689517498016,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7527961730957031,0.2971337437629699,1.3569802045822144,291.0739440917969,291.1499938964844,288.30633544921875,286.9301147460937,291.072265625,296.9908752441406,291.07379150390625,1.0,0.6499296426773071,1.0,1.0,0.3653998076915741,1.0,-3.426875829696656,2.3359925746917725,1.0908833742141724,1.5640192031860352,0.0,0.050000000745058,0.0,197.6404571533203,197.0,-2.046038627624512,-0.0,3449.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7652437686920166,0.3125889003276825,0.2855839133262634,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8866095542907715,0.4925013780593872,0.4698964953422546,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8500308990478516,0.4331209361553192,0.3058973848819732,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8639046549797058,0.4555179476737976,0.4351689517498016,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7527961730957031,0.2971337437629699,1.3569802045822144,291.0739440917969,291.1499938964844,288.30633544921875,286.9301147460937,291.072265625,296.9908752441406,291.07379150390625,1.0,0.6499296426773071,1.0,1.0,0.3653998076915741,1.0,-3.426875829696656,2.3359925746917725,1.0908833742141724,1.5640192031860352,0.0,0.050000000745058,0.0,197.6404571533203,197.0,-2.046038627624512,-0.0,3449.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7584604620933533,0.3094579875469208,0.2829636335372925,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8791527152061462,0.488787829875946,0.4666083753108978,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8431169390678406,0.4294773042201996,0.3035134673118591,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8568035364151001,0.4519364237785339,0.4320020079612732,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7465986013412476,0.2944807112216949,1.3460330963134766,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.98468017578125,291.0727844238281,1.0,0.6480904221534729,1.0,1.0,0.3684355616569519,1.0,-3.3999240398406982,2.3090591430664062,1.090864896774292,1.5429073572158811,0.0,0.050000000745058,0.0,200.7572631835937,200.0,-1.570229172706604,-0.0,3404.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7584604620933533,0.3094579875469208,0.2829636335372925,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8791527152061462,0.488787829875946,0.4666083753108978,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8431169390678406,0.4294773042201996,0.3035134673118591,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8568035364151001,0.4519364237785339,0.4320020079612732,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7465986013412476,0.2944807112216949,1.3460330963134766,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.98468017578125,291.0727844238281,1.0,0.6480904221534729,1.0,1.0,0.3684355616569519,1.0,-3.3999240398406982,2.3090591430664062,1.090864896774292,1.5429073572158811,0.0,0.050000000745058,0.0,200.7572631835937,200.0,-1.570229172706604,-0.0,3404.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7519278526306152,0.3062754869461059,0.2802968025207519,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8719291687011719,0.4850001931190491,0.4632506072521209,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8364507555961609,0.4257642030715942,0.3010806143283844,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8499662280082703,0.448279857635498,0.4287644028663635,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7406212091445923,0.2917640507221222,1.3348007202148438,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.9786682128906,291.07183837890625,1.0,0.646195650100708,1.0,1.0,0.3714713454246521,1.0,-3.372350215911865,2.281853675842285,1.0904966592788696,1.5217100381851196,0.0,0.050000000745058,0.0,203.8672332763672,188.0,-1.41515851020813,-0.0,3359.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7519278526306152,0.3062754869461059,0.2802968025207519,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8719291687011719,0.4850001931190491,0.4632506072521209,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8364507555961609,0.4257642030715942,0.3010806143283844,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8499662280082703,0.448279857635498,0.4287644028663635,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7406212091445923,0.2917640507221222,1.3348007202148438,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.9786682128906,291.07183837890625,1.0,0.646195650100708,1.0,1.0,0.3714713454246521,1.0,-3.372350215911865,2.281853675842285,1.0904966592788696,1.5217100381851196,0.0,0.050000000745058,0.0,203.8672332763672,188.0,-1.41515851020813,-0.0,3359.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7510981559753418,0.3046701550483703,0.2788516879081726,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8712945580482483,0.4830843210220337,0.461447536945343,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8357671499252319,0.4238878488540649,0.2997736632823944,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.849327027797699,0.4464293122291565,0.42702117562294,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.739948034286499,0.2903869748115539,1.3286092281341553,291.071533203125,291.1499938964844,288.2294921875,286.8941955566406,291.0699768066406,296.9757080078125,291.07135009765625,1.0,0.6434156894683838,1.0,1.0,0.3729892373085022,1.0,-3.3573317527771,2.267510175704956,1.0898215770721436,1.5107026100158691,0.0,0.050000000745058,0.0,202.7484588623047,188.0,-1.4417582750320437,-0.0,3318.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.751531720161438,0.3030613660812378,0.2773477137088775,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8722150921821594,0.4811558425426483,0.4595747888088226,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8364648222923279,0.4220017790794372,0.2984170019626617,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8501335978507996,0.4445661306381225,0.425208181142807,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.7404776811599731,0.289000540971756,1.322100281715393,291.071044921875,291.1499938964844,288.2137756347656,286.88671875,291.0696105957031,296.97283935546875,291.0708923339844,1.0,0.6399757266044617,1.0,1.0,0.3745566606521606,1.0,-3.3416316509246826,2.2526326179504395,1.0889991521835327,1.499294638633728,0.0,0.050000000745058,0.0,200.20835876464844,176.0,-1.3418927192687988,-0.0,3267.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7547410130500793,0.2998405992984772,0.2742461562156677,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8769387602806091,0.4772686064243316,0.4557052254676819,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8404182195663452,0.4182081818580627,0.2956180572509765,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8544324636459351,0.4408094584941864,0.4214580357074737,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.7437648773193359,0.2862084805965423,1.308540940284729,291.0703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0688781738281,296.9674377441406,291.0701599121094,1.0,0.6316758990287781,1.0,1.0,0.3776914775371551,1.0,-3.3090670108795166,2.2222495079040527,1.086817502975464,1.4761052131652832,0.0,0.050000000745058,0.0,192.71812438964844,164.0,-1.1520984172821045,-0.0,3152.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7547410130500793,0.2998405992984772,0.2742461562156677,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8769387602806091,0.4772686064243316,0.4557052254676819,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8404182195663452,0.4182081818580627,0.2956180572509765,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.8544324636459351,0.4408094584941864,0.4214580357074737,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.7437648773193359,0.2862084805965423,1.308540940284729,291.0703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0688781738281,296.9674377441406,291.0701599121094,1.0,0.6316758990287781,1.0,1.0,0.3776914775371551,1.0,-3.3090670108795166,2.2222495079040527,1.086817502975464,1.4761052131652832,0.0,0.050000000745058,0.0,192.71812438964844,164.0,-1.1520984172821045,-0.0,3152.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7602785229682922,0.2966138422489166,0.2710687220096588,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8845077157020569,0.4733412861824035,0.4517232179641723,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.84691321849823,0.414386123418808,0.2927441298961639,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8614134192466736,0.437013179063797,0.4175957143306732,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7492696046829224,0.2833932936191559,1.2945208549499512,291.06951904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.0680236816406,296.9625244140625,291.0693664550781,1.0,0.6221729516983032,1.0,1.0,0.380826324224472,1.0,-3.275497913360596,2.191403388977051,1.0840946435928345,1.4527541399002075,0.0,0.050000000745058,0.0,183.30813598632807,152.0,-1.155994892120361,-0.0,3026.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7602785229682922,0.2966138422489166,0.2710687220096588,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8845077157020569,0.4733412861824035,0.4517232179641723,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.84691321849823,0.414386123418808,0.2927441298961639,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8614134192466736,0.437013179063797,0.4175957143306732,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7492696046829224,0.2833932936191559,1.2945208549499512,291.06951904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.0680236816406,296.9625244140625,291.0693664550781,1.0,0.6221729516983032,1.0,1.0,0.380826324224472,1.0,-3.275497913360596,2.191403388977051,1.0840946435928345,1.4527541399002075,0.0,0.050000000745058,0.0,183.30813598632807,152.0,-1.155994892120361,-0.0,3026.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.7677578926086426,0.2933740615844726,0.2678425312042236,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8943917155265808,0.4693686366081238,0.447658896446228,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8555504679679871,0.4105303287506103,0.2898174524307251,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8706424236297607,0.4331724047660827,0.4136517345905304,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.7566435933113098,0.2805512845516205,1.2801917791366575,291.0682067871094,291.1499938964844,288.114990234375,286.8380432128906,291.06610107421875,296.9579467773437,291.0679931640625,1.0,0.611925482749939,1.0,1.0,0.3840393424034118,1.0,-3.241238832473755,2.16007924079895,1.0811594724655151,1.429129719734192,0.0,0.050000000745058,0.0,172.851806640625,140.0,-1.864615082740784,-0.0,2895.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.7677578926086426,0.2933740615844726,0.2678425312042236,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8943917155265808,0.4693686366081238,0.447658896446228,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8555504679679871,0.4105303287506103,0.2898174524307251,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8706424236297607,0.4331724047660827,0.4136517345905304,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.7566435933113098,0.2805512845516205,1.2801917791366575,291.0682067871094,291.1499938964844,288.114990234375,286.8380432128906,291.06610107421875,296.9579467773437,291.0679931640625,1.0,0.611925482749939,1.0,1.0,0.3840393424034118,1.0,-3.241238832473755,2.16007924079895,1.0811594724655151,1.429129719734192,0.0,0.050000000745058,0.0,172.851806640625,140.0,-1.864615082740784,-0.0,2895.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7770243287086487,0.2901068925857544,0.2645770311355591,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9063997268676758,0.4653394520282745,0.4435256719589233,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.866212010383606,0.4066287875175476,0.2868473529815674,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8819459676742554,0.4292766451835632,0.4096401333808899,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7657795548439026,0.2776734530925751,1.2656235694885254,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.060791015625,296.9535827636719,291.0641174316406,1.0,0.6012155413627625,1.0,1.0,0.3872523903846741,1.0,-3.206429958343506,2.1285994052886963,1.0778305530548096,1.4054983854293823,0.0,0.050000000745058,0.0,161.89382934570312,128.0,-4.6241559982299805,-0.0,2763.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7770243287086487,0.2901068925857544,0.2645770311355591,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9063997268676758,0.4653394520282745,0.4435256719589233,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.866212010383606,0.4066287875175476,0.2868473529815674,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8819459676742554,0.4292766451835632,0.4096401333808899,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7657795548439026,0.2776734530925751,1.2656235694885254,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.060791015625,296.9535827636719,291.0641174316406,1.0,0.6012155413627625,1.0,1.0,0.3872523903846741,1.0,-3.206429958343506,2.1285994052886963,1.0778305530548096,1.4054983854293823,0.0,0.050000000745058,0.0,161.89382934570312,128.0,-4.6241559982299805,-0.0,2763.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7823848128318787,0.2884549498558044,0.2629247009754181,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.9136900901794434,0.463293969631195,0.4414266347885132,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8723854422569275,0.404651939868927,0.2853416502475738,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8884393572807312,0.4272988438606262,0.4076027274131775,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7710795402526855,0.2762138843536377,1.2582298517227173,291.0614013671875,291.1499938964844,288.0526733398437,286.8031616210937,291.0569152832031,296.9514465332031,291.06103515625,1.0,0.5957074761390686,1.0,1.0,0.3888589143753052,1.0,-3.188770771026612,2.1127755641937256,1.0759950876235962,1.393661379814148,0.0,0.050000000745058,0.0,156.2862091064453,128.0,-6.317550182342529,-0.0,2696.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7882400751113892,0.2867914736270904,0.2612607479095459,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9219065308570862,0.4612297415733337,0.4393086433410644,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8791440725326538,0.4026592373847961,0.2838238775730133,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8955025672912598,0.4253028929233551,0.4055469036102295,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7768872380256653,0.2747412919998169,1.2507721185684204,291.0581359863281,291.1499938964844,288.0295104980469,286.7895812988281,291.05322265625,296.94927978515625,291.0577392578125,1.0,0.590123176574707,1.0,1.0,0.3905924558639526,1.0,-3.170961856842041,2.096564531326294,1.074397325515747,1.3814692497253418,0.0,0.050000000745058,0.0,150.64093017578125,116.0,-7.504902362823486,-0.0,2630.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.80161452293396,0.2834281027317047,0.2578976452350616,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9407413005828856,0.4570425748825073,0.4350146949291229,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8946520686149597,0.3986245989799499,0.2807519733905792,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.9119797348976136,0.4212540090084076,0.4013789296150207,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7902317047119141,0.2717544734477997,1.2356587648391724,291.0502624511719,291.1499938964844,287.9798278808594,286.7597351074219,291.0439453125,296.9449768066406,291.0498046875,1.0,0.5787367224693298,1.0,1.0,0.3940595388412475,1.0,-3.1348793506622314,2.063979387283325,1.0708999633789062,1.3570125102996826,0.0,0.050000000745058,0.0,139.27059936523438,104.0,-10.105172157287598,-0.0,2499.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.80161452293396,0.2834281027317047,0.2578976452350616,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9407413005828856,0.4570425748825073,0.4350146949291229,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8946520686149597,0.3986245989799499,0.2807519733905792,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.9119797348976136,0.4212540090084076,0.4013789296150207,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7902317047119141,0.2717544734477997,1.2356587648391724,291.0502624511719,291.1499938964844,287.9798278808594,286.7597351074219,291.0439453125,296.9449768066406,291.0498046875,1.0,0.5787367224693298,1.0,1.0,0.3940595388412475,1.0,-3.1348793506622314,2.063979387283325,1.0708999633789062,1.3570125102996826,0.0,0.050000000745058,0.0,139.27059936523438,104.0,-10.105172157287598,-0.0,2499.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8171007633209229,0.2800106704235077,0.254485547542572,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9619449973106384,0.452771246433258,0.4306410551071167,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.913889229297638,0.394519031047821,0.2776301801204681,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9335445165634156,0.4171237051486969,0.3971336483955383,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8062760233879089,0.2687076032161712,1.220272660255432,291.0400390625,291.1499938964844,287.92608642578125,286.7265319824219,291.0320739746094,296.94061279296875,291.0394287109375,1.0,0.5670763254165649,1.0,1.0,0.3975266516208648,1.0,-3.098163366317749,2.0312349796295166,1.0669282674789429,1.3325339555740356,0.0,0.050000000745058,0.0,127.84253692626952,92.0,-13.205585479736328,-0.0,2368.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8171007633209229,0.2800106704235077,0.254485547542572,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9619449973106384,0.452771246433258,0.4306410551071167,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.913889229297638,0.394519031047821,0.2776301801204681,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9335445165634156,0.4171237051486969,0.3971336483955383,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8062760233879089,0.2687076032161712,1.220272660255432,291.0400390625,291.1499938964844,287.92608642578125,286.7265319824219,291.0320739746094,296.94061279296875,291.0394287109375,1.0,0.5670763254165649,1.0,1.0,0.3975266516208648,1.0,-3.098163366317749,2.0312349796295166,1.0669282674789429,1.3325339555740356,0.0,0.050000000745058,0.0,127.84253692626952,92.0,-13.205585479736328,-0.0,2368.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8350086212158203,0.2765479385852813,0.251028448343277,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.984285056591034,0.4484255313873291,0.4261924624443054,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9395864605903624,0.3903528451919555,0.2744624614715576,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9590190052986144,0.412921130657196,0.3928157091140747,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8246539831161499,0.2656062543392181,1.2046269178390503,291.0313415527344,291.1499938964844,287.86865234375,286.6903686523437,291.0245056152344,296.93621826171875,291.0308837890625,1.0,0.5551539063453674,1.0,1.0,0.4018306732177734,1.0,-3.06085205078125,1.996099591255188,1.064752459526062,1.3058010339736938,0.0,0.050000000745058,0.0,116.38885498046876,95.0,-12.122065544128418,-0.0,2240.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8350086212158203,0.2765479385852813,0.251028448343277,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.984285056591034,0.4484255313873291,0.4261924624443054,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9395864605903624,0.3903528451919555,0.2744624614715576,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9590190052986144,0.412921130657196,0.3928157091140747,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8246539831161499,0.2656062543392181,1.2046269178390503,291.0313415527344,291.1499938964844,287.86865234375,286.6903686523437,291.0245056152344,296.93621826171875,291.0308837890625,1.0,0.5551539063453674,1.0,1.0,0.4018306732177734,1.0,-3.06085205078125,1.996099591255188,1.064752459526062,1.3058010339736938,0.0,0.050000000745058,0.0,116.38885498046876,95.0,-12.122065544128418,-0.0,2240.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8411000370979309,0.2730451822280884,0.2477667033672332,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9913548231124878,0.4440190196037292,0.4219276309013366,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9485490322113036,0.3861373662948608,0.2714388966560364,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9674615263938904,0.4086591303348541,0.3886828422546386,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.830813467502594,0.2624590992927551,1.189921736717224,291.0227355957031,291.1499938964844,287.8079833984375,286.6515197753906,291.0155639648437,296.9319152832031,291.0222473144531,1.0,0.5474974513053894,1.0,1.0,0.406134694814682,1.0,-3.0255141258239746,1.9624180793762207,1.0630961656570437,1.2800365686416626,0.0,0.050000000745058,0.0,111.13025665283205,98.0,-12.20841121673584,-0.0,2150.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8411000370979309,0.2730451822280884,0.2477667033672332,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9913548231124878,0.4440190196037292,0.4219276309013366,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9485490322113036,0.3861373662948608,0.2714388966560364,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9674615263938904,0.4086591303348541,0.3886828422546386,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.830813467502594,0.2624590992927551,1.189921736717224,291.0227355957031,291.1499938964844,287.8079833984375,286.6515197753906,291.0155639648437,296.9319152832031,291.0222473144531,1.0,0.5474974513053894,1.0,1.0,0.406134694814682,1.0,-3.0255141258239746,1.9624180793762207,1.0630961656570437,1.2800365686416626,0.0,0.050000000745058,0.0,111.13025665283205,98.0,-12.20841121673584,-0.0,2150.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.8403964638710022,0.2712651491165161,0.2461704611778259,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.9910466074943542,0.4417810142040252,0.4198254942893982,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.9479570388793944,0.3839989304542541,0.2699523568153381,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.966998815536499,0.406494140625,0.3866473436355591,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.830234944820404,0.2608574330806732,1.1827423572540283,291.0180053710937,291.1499938964844,287.77655029296875,286.6311950683594,291.010498046875,296.9296875,291.0174865722656,1.0,0.544536292552948,1.0,1.0,0.4082867205142975,1.0,-3.0082037448883057,1.945905685424805,1.0622981786727903,1.2674185037612915,0.0,0.050000000745058,0.0,110.05359649658205,98.0,-12.709331512451172,-0.0,2114.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.837960958480835,0.2694654464721679,0.2445805370807647,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.9889987707138062,0.4395190179347992,0.417726069688797,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.9450337290763856,0.3818395435810089,0.2684698402881622,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.964397430419922,0.4043056070804596,0.3846150040626526,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8279660940170288,0.2592354714870453,1.175594687461853,291.0143127441406,291.1499938964844,287.7444763183594,286.6103210449219,291.0083923339844,296.9273986816406,291.0139465332031,1.0,0.5419802069664001,1.0,1.0,0.4108871817588806,1.0,-2.990952253341675,1.9283668994903564,1.0625852346420288,1.253765344619751,0.0,0.050000000745058,0.0,109.64989471435548,101.0,-11.15817928314209,-0.0,2082.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8300029635429382,0.2658270597457886,0.2414082437753677,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9813274145126344,0.4349440634250641,0.4135238826274872,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9347488284111024,0.3774786591529846,0.2655084729194641,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9549500942230223,0.3998777270317077,0.3805474638938904,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8203303217887878,0.2559456527233124,1.161312699317932,291.0091247558594,291.1499938964844,287.6784973144531,286.567138671875,291.0040588378906,296.9227905273437,291.0087585449219,1.0,0.5376418828964233,1.0,1.0,0.4160881638526916,1.0,-2.9564688205718994,1.8934217691421509,1.0630470514297483,1.226587176322937,0.0,0.050000000745058,0.0,110.11473083496094,104.0,-8.496783256530762,-0.0,2025.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8300029635429382,0.2658270597457886,0.2414082437753677,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9813274145126344,0.4349440634250641,0.4135238826274872,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9347488284111024,0.3774786591529846,0.2655084729194641,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9549500942230223,0.3998777270317077,0.3805474638938904,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8203303217887878,0.2559456527233124,1.161312699317932,291.0091247558594,291.1499938964844,287.6784973144531,286.567138671875,291.0040588378906,296.9227905273437,291.0087585449219,1.0,0.5376418828964233,1.0,1.0,0.4160881638526916,1.0,-2.9564688205718994,1.8934217691421509,1.0630470514297483,1.226587176322937,0.0,0.050000000745058,0.0,110.11473083496094,104.0,-8.496783256530762,-0.0,2025.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8197624683380127,0.262136697769165,0.2382292747497558,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.9701960682868958,0.4302994608879089,0.4092985689640045,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9210832715034484,0.3730603158473968,0.262538343667984,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9417915940284728,0.3953811526298523,0.3764575123786926,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8101552128791809,0.2525964081287384,1.1469618082046509,291.0036926269531,291.1499938964844,287.6105041503906,286.5222473144531,290.9986572265625,296.9181823730469,291.0033264160156,1.0,0.5339601635932922,1.0,1.0,0.4212891161441803,1.0,-2.9218320846557617,1.858753561973572,1.06307852268219,1.199721336364746,0.0,0.050000000745058,0.0,111.6568603515625,107.0,-7.904969692230225,-0.0,1975.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8197624683380127,0.262136697769165,0.2382292747497558,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.9701960682868958,0.4302994608879089,0.4092985689640045,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9210832715034484,0.3730603158473968,0.262538343667984,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9417915940284728,0.3953811526298523,0.3764575123786926,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8101552128791809,0.2525964081287384,1.1469618082046509,291.0036926269531,291.1499938964844,287.6105041503906,286.5222473144531,290.9986572265625,296.9181823730469,291.0033264160156,1.0,0.5339601635932922,1.0,1.0,0.4212891161441803,1.0,-2.9218320846557617,1.858753561973572,1.06307852268219,1.199721336364746,0.0,0.050000000745058,0.0,111.6568603515625,107.0,-7.904969692230225,-0.0,1975.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.8081708550453186,0.2583990693092346,0.2350289076566696,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9566681981086732,0.4255878925323486,0.4050324857234955,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9065759181976318,0.3685885369777679,0.2595472633838653,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9267091751098632,0.3908189237117767,0.3723279535770416,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.798295259475708,0.2491913139820099,1.1324689388275146,291.0006103515625,291.1499938964844,287.5408630371094,286.4760131835937,290.9974060058594,296.9136047363281,291.0003967285156,1.0,0.5306679010391235,1.0,1.0,0.4271106123924255,1.0,-2.886885404586792,1.8227334022521973,1.0641520023345947,1.1715750694274902,0.0,0.050000000745058,0.0,113.8440399169922,110.0,-5.058690547943115,-0.0,1929.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.8081708550453186,0.2583990693092346,0.2350289076566696,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9566681981086732,0.4255878925323486,0.4050324857234955,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9065759181976318,0.3685885369777679,0.2595472633838653,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9267091751098632,0.3908189237117767,0.3723279535770416,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.798295259475708,0.2491913139820099,1.1324689388275146,291.0006103515625,291.1499938964844,287.5408630371094,286.4760131835937,290.9974060058594,296.9136047363281,291.0003967285156,1.0,0.5306679010391235,1.0,1.0,0.4271106123924255,1.0,-2.886885404586792,1.8227334022521973,1.0641520023345947,1.1715750694274902,0.0,0.050000000745058,0.0,113.8440399169922,110.0,-5.058690547943115,-0.0,1929.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
