time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902980,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.795714795589447,0.254625916481018,0.2318077385425567,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.94182288646698,0.42082080245018,0.4007257521152496,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8930912017822266,0.3640757203102112,0.2565360963344574,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9115453958511353,0.3862023651599884,0.3681588172912597,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.7861515879631042,0.2457408905029297,1.1178277730941772,290.9986572265625,291.1499938964844,287.4700012207031,286.42877197265625,290.9959716796875,296.9091796875,290.9984436035156,1.0,0.5275901556015015,1.0,1.0,0.4329321384429931,1.0,-2.85160493850708,1.7868975400924685,1.0647073984146118,1.1436856985092163,0.0,0.050000000745058,0.0,116.37782287597656,113.0,-3.5201849937438965,-0.0,1885.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.795714795589447,0.254625916481018,0.2318077385425567,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.94182288646698,0.42082080245018,0.4007257521152496,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8930912017822266,0.3640757203102112,0.2565360963344574,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9115453958511353,0.3862023651599884,0.3681588172912597,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.7861515879631042,0.2457408905029297,1.1178277730941772,290.9986572265625,291.1499938964844,287.4700012207031,286.42877197265625,290.9959716796875,296.9091796875,290.9984436035156,1.0,0.5275901556015015,1.0,1.0,0.4329321384429931,1.0,-2.85160493850708,1.7868975400924685,1.0647073984146118,1.1436856985092163,0.0,0.050000000745058,0.0,116.37782287597656,113.0,-3.5201849937438965,-0.0,1885.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.789528489112854,0.2527250051498413,0.2301873713731765,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.934194564819336,0.4184148907661438,0.3985546231269836,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8864871859550476,0.3618028163909912,0.2550214231014251,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9044708013534546,0.3838725090026855,0.3660571575164795,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7801685929298401,0.2439984828233719,1.1104445457458496,290.9977111816406,291.1499938964844,287.4342346191406,286.4048767089844,290.9951477050781,296.9070129394531,290.9974975585937,1.0,0.5261023640632629,1.0,1.0,0.4358428716659546,1.0,-2.8338303565979004,1.7690640687942505,1.06476628780365,1.1298545598983765,0.0,0.050000000745058,0.0,117.72579193115234,113.0,-3.154637575149536,-0.0,1863.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7834506630897522,0.2508165836334228,0.2285609692335128,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.9266072511672974,0.4159969389438629,0.3963728547096252,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8800212740898132,0.3595213592052459,0.2535012364387512,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8978702425956726,0.3815311193466186,0.3639452755451202,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7743134498596191,0.2422468960285186,1.1030240058898926,290.9972229003906,291.1499938964844,287.3983154296875,286.380859375,290.9953308105469,296.9049072265625,290.9970703125,1.0,0.5246352553367615,1.0,1.0,0.4388907849788666,1.0,-2.815968036651612,1.7509742975234983,1.0649937391281128,1.1157861948013306,0.0,0.050000000745058,0.0,119.10456848144533,116.0,-2.269110202789306,-0.0,1842.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7716953754425049,0.2469768226146698,0.2252891361713409,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9120247960090636,0.4111224710941314,0.3919744491577148,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8675714731216431,0.3549325466156006,0.2504438459873199,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.885074257850647,0.376811534166336,0.3596883714199066,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7630472779273987,0.2387148141860962,1.0880614519119265,290.9971923828125,291.1499938964844,287.32623291015625,286.33258056640625,290.9959716796875,296.9007568359375,290.9970703125,1.0,0.5217536687850952,1.0,1.0,0.4449865818023681,1.0,-2.779977321624756,1.7149484157562256,1.0650289058685305,1.087859869003296,0.0,0.050000000745058,0.0,121.93718719482422,119.0,-0.7532450556755066,-0.0,1800.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7716953754425049,0.2469768226146698,0.2252891361713409,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9120247960090636,0.4111224710941314,0.3919744491577148,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8675714731216431,0.3549325466156006,0.2504438459873199,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.885074257850647,0.376811534166336,0.3596883714199066,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7630472779273987,0.2387148141860962,1.0880614519119265,290.9971923828125,291.1499938964844,287.32623291015625,286.33258056640625,290.9959716796875,296.9007568359375,290.9970703125,1.0,0.5217536687850952,1.0,1.0,0.4449865818023681,1.0,-2.779977321624756,1.7149484157562256,1.0650289058685305,1.087859869003296,0.0,0.050000000745058,0.0,121.93718719482422,119.0,-0.7532450556755066,-0.0,1800.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7605900168418884,0.2431075721979141,0.2219925224781036,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8990989327430725,0.4061983227729797,0.3875309526920318,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8558648228645325,0.3503113389015198,0.2473649084568023,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8729023933410645,0.3720452785491943,0.3553889691829681,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7524610757827759,0.2351466417312622,1.072944402694702,290.9976501464844,291.1499938964844,287.2541809082031,286.2843017578125,290.99688720703125,296.89678955078125,290.99755859375,1.0,0.5189200639724731,1.0,1.0,0.4510823786258697,1.0,-2.743640184402466,1.6791936159133911,1.0644465684890747,1.060278296470642,0.0,0.050000000745058,0.0,124.82865142822266,122.0,0.2105385512113571,-0.0,1758.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7605900168418884,0.2431075721979141,0.2219925224781036,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8990989327430725,0.4061983227729797,0.3875309526920318,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8558648228645325,0.3503113389015198,0.2473649084568023,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8729023933410645,0.3720452785491943,0.3553889691829681,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7524610757827759,0.2351466417312622,1.072944402694702,290.9976501464844,291.1499938964844,287.2541809082031,286.2843017578125,290.99688720703125,296.89678955078125,290.99755859375,1.0,0.5189200639724731,1.0,1.0,0.4510823786258697,1.0,-2.743640184402466,1.6791936159133911,1.0644465684890747,1.060278296470642,0.0,0.050000000745058,0.0,124.82865142822266,122.0,0.2105385512113571,-0.0,1758.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.750173032283783,0.2392084896564483,0.2186697274446487,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8871409893035889,0.4012237787246704,0.3830405175685882,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8449082374572754,0.3456586599349975,0.2442642748355865,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8614200949668884,0.3672324120998382,0.3510460555553436,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.742548406124115,0.2315425723791122,1.0576692819595337,290.99871826171875,291.1499938964844,287.1824951171875,286.2363586425781,290.9984130859375,296.8929748535156,290.9986267089844,1.0,0.5161207914352417,1.0,1.0,0.4571904838085174,1.0,-2.706954002380371,1.6436846256256104,1.0632693767547607,1.0330166816711426,0.0,0.050000000745058,0.0,127.7541275024414,125.0,1.0732413530349731,-0.0,1717.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.750173032283783,0.2392084896564483,0.2186697274446487,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8871409893035889,0.4012237787246704,0.3830405175685882,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8449082374572754,0.3456586599349975,0.2442642748355865,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8614200949668884,0.3672324120998382,0.3510460555553436,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.742548406124115,0.2315425723791122,1.0576692819595337,290.99871826171875,291.1499938964844,287.1824951171875,286.2363586425781,290.9984130859375,296.8929748535156,290.9986267089844,1.0,0.5161207914352417,1.0,1.0,0.4571904838085174,1.0,-2.706954002380371,1.6436846256256104,1.0632693767547607,1.0330166816711426,0.0,0.050000000745058,0.0,127.7541275024414,125.0,1.0732413530349731,-0.0,1717.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.740415096282959,0.2352827340364456,0.2153225839138031,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8757632970809937,0.3962033092975616,0.3785061836242676,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8346339464187622,0.3409770429134369,0.2411432415246963,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8506442904472351,0.3623769879341125,0.3466624915599823,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7332215905189514,0.2279062122106552,1.0422475337982178,291.0003967285156,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8893127441406,291.0003356933594,1.0,0.5133480429649353,1.0,1.0,0.4632985889911651,1.0,-2.669938564300537,1.6084638833999634,1.0614748001098633,1.006111741065979,0.0,0.050000000745058,0.0,130.69400024414062,128.0,1.997818112373352,-0.0,1677.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.740415096282959,0.2352827340364456,0.2153225839138031,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8757632970809937,0.3962033092975616,0.3785061836242676,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8346339464187622,0.3409770429134369,0.2411432415246963,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8506442904472351,0.3623769879341125,0.3466624915599823,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7332215905189514,0.2279062122106552,1.0422475337982178,291.0003967285156,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8893127441406,291.0003356933594,1.0,0.5133480429649353,1.0,1.0,0.4632985889911651,1.0,-2.669938564300537,1.6084638833999634,1.0614748001098633,1.006111741065979,0.0,0.050000000745058,0.0,130.69400024414062,128.0,1.997818112373352,-0.0,1677.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7357441782951355,0.2333099544048309,0.2136399447917938,296.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8702954649925232,0.3936757445335388,0.3762224316596985,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8297004103660583,0.3386248648166656,0.2395747900009155,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8455026745796204,0.3599330186843872,0.34445521235466,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7287164330482483,0.2260759472846985,1.034481644630432,291.00152587890625,291.1499938964844,287.0766296386719,286.16583251953125,291.0020751953125,296.8875427246094,291.0014953613281,1.0,0.5119704604148865,1.0,1.0,0.466352641582489,1.0,-2.651295661926269,1.5909557342529297,1.0603399276733398,0.992790162563324,0.0,0.050000000745058,0.0,132.16891479492188,128.0,2.498793840408325,-0.0,1657.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7311860918998718,0.2313309907913208,0.2119516283273697,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.8649819493293762,0.3911373615264892,0.3739283382892608,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8248711824417114,0.336265355348587,0.2380011528730392,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.8405163884162903,0.3574788868427276,0.3422382175922394,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7242769598960876,0.2242381721735,1.026681423187256,291.0026550292969,291.1499938964844,287.0419921875,286.14288330078125,291.0032043457031,296.8857727050781,291.00262451171875,1.0,0.5105987191200256,1.0,1.0,0.4693314433097839,1.0,-2.632577657699585,1.5736773014068604,1.058900237083435,0.9797133803367616,0.0,0.050000000745058,0.0,133.6436309814453,116.0,2.728321075439453,-0.0,1637.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7293238639831543,0.2273668050765991,0.2083470076322555,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8637872934341431,0.3860372304916382,0.3690860569477081,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.8235361576080322,0.3315335810184479,0.23467318713665,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.839216947555542,0.3525488674640655,0.3375516235828399,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7225682735443115,0.2205484509468078,1.0099155902862549,291.0051574707031,291.1499938964844,286.9739990234375,286.0979919433594,291.006103515625,296.8824157714844,291.005126953125,1.0,0.5032123327255249,1.0,1.0,0.4752890467643738,1.0,-2.5926523208618164,1.5380605459213257,1.0545917749404907,0.9530847668647766,0.0,0.050000000745058,0.0,130.71774291992188,104.0,3.3580315113067627,-0.0,1568.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7293238639831543,0.2273668050765991,0.2083470076322555,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8637872934341431,0.3860372304916382,0.3690860569477081,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.8235361576080322,0.3315335810184479,0.23467318713665,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.839216947555542,0.3525488674640655,0.3375516235828399,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7225682735443115,0.2205484509468078,1.0099155902862549,291.0051574707031,291.1499938964844,286.9739990234375,286.0979919433594,291.006103515625,296.8824157714844,291.005126953125,1.0,0.5032123327255249,1.0,1.0,0.4752890467643738,1.0,-2.5926523208618164,1.5380605459213257,1.0545917749404907,0.9530847668647766,0.0,0.050000000745058,0.0,130.71774291992188,104.0,3.3580315113067627,-0.0,1568.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7322031855583191,0.2234152555465698,0.2046117186546325,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8687608242034912,0.3809181749820709,0.3640770614147186,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8276724219322205,0.326801061630249,0.2312346696853637,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.84357750415802,0.3476026654243469,0.3327009379863739,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7255855798721313,0.2168559581041336,0.9924303889274596,291.0085754394531,291.1499938964844,286.90802001953125,286.05487060546875,291.0103454589844,296.8794250488281,291.0086364746094,1.0,0.4933198094367981,1.0,1.0,0.4812466502189636,1.0,-2.5511789321899414,1.5020456314086914,1.04913330078125,0.9263713359832764,0.0,0.050000000745058,0.0,124.1220245361328,92.0,4.542487144470215,-0.0,1483.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7322031855583191,0.2234152555465698,0.2046117186546325,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8687608242034912,0.3809181749820709,0.3640770614147186,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8276724219322205,0.326801061630249,0.2312346696853637,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.84357750415802,0.3476026654243469,0.3327009379863739,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7255855798721313,0.2168559581041336,0.9924303889274596,291.0085754394531,291.1499938964844,286.90802001953125,286.05487060546875,291.0103454589844,296.8794250488281,291.0086364746094,1.0,0.4933198094367981,1.0,1.0,0.4812466502189636,1.0,-2.5511789321899414,1.5020456314086914,1.04913330078125,0.9263713359832764,0.0,0.050000000745058,0.0,124.1220245361328,92.0,4.542487144470215,-0.0,1483.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7385625839233398,0.2194794714450836,0.2008127570152282,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8783619999885559,0.3757846355438232,0.3589718639850616,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8358154296875,0.3220715820789337,0.2277374565601349,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8521977663040161,0.3426448404788971,0.3277566730976105,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.731998085975647,0.2131666094064712,0.9745665192604064,291.0123291015625,291.1499938964844,286.8445129394531,286.0137634277344,291.0142517089844,296.8768615722656,291.0123596191406,1.0,0.4817869663238525,1.0,1.0,0.4869424402713775,1.0,-2.508872509002685,1.466548204421997,1.0423243045806885,0.9003447890281677,0.0,0.050000000745058,0.0,115.44857025146484,80.0,5.010339736938477,-0.0,1391.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7385625839233398,0.2194794714450836,0.2008127570152282,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8783619999885559,0.3757846355438232,0.3589718639850616,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8358154296875,0.3220715820789337,0.2277374565601349,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8521977663040161,0.3426448404788971,0.3277566730976105,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.731998085975647,0.2131666094064712,0.9745665192604064,291.0123291015625,291.1499938964844,286.8445129394531,286.0137634277344,291.0142517089844,296.8768615722656,291.0123596191406,1.0,0.4817869663238525,1.0,1.0,0.4869424402713775,1.0,-2.508872509002685,1.466548204421997,1.0423243045806885,0.9003447890281677,0.0,0.050000000745058,0.0,115.44857025146484,80.0,5.010339736938477,-0.0,1391.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.7480913996696472,0.2155549079179763,0.1969818323850631,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8921321630477905,0.3706354200839996,0.3538068532943725,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.84763103723526,0.3173425793647766,0.2242075055837631,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.8647769689559937,0.3376742303371429,0.322755366563797,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.741434633731842,0.2094792127609253,0.9564995169639589,291.0169677734375,291.1499938964844,286.7838134765625,285.97509765625,291.0199279785156,296.8746032714844,291.0170593261719,1.0,0.4692295491695404,1.0,1.0,0.4926382601261139,1.0,-2.4661102294921875,1.4312671422958374,1.0348429679870603,0.874620795249939,0.0,0.050000000745058,0.0,105.65586853027344,68.0,6.299437046051025,-0.0,1296.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.7480913996696472,0.2155549079179763,0.1969818323850631,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8921321630477905,0.3706354200839996,0.3538068532943725,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.84763103723526,0.3173425793647766,0.2242075055837631,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.8647769689559937,0.3376742303371429,0.322755366563797,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.741434633731842,0.2094792127609253,0.9564995169639589,291.0169677734375,291.1499938964844,286.7838134765625,285.97509765625,291.0199279785156,296.8746032714844,291.0170593261719,1.0,0.4692295491695404,1.0,1.0,0.4926382601261139,1.0,-2.4661102294921875,1.4312671422958374,1.0348429679870603,0.874620795249939,0.0,0.050000000745058,0.0,105.65586853027344,68.0,6.299437046051025,-0.0,1296.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.754266083240509,0.2135973870754242,0.195059135556221,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9007598757743835,0.3680553436279297,0.3512067198753357,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8551831841468811,0.3149791359901428,0.2224341183900833,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8727974891662598,0.3351845145225525,0.3202381730079651,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.7475045919418335,0.2076364904642105,0.9474130272865297,291.0198974609375,291.1499938964844,286.75469970703125,285.956787109375,291.0235290527344,296.8736267089844,291.02008056640625,1.0,0.4626393616199493,1.0,1.0,0.495486170053482,1.0,-2.4446070194244385,1.4137287139892578,1.0308783054351809,0.8618836402893066,0.0,0.050000000745058,0.0,100.46443939208984,68.0,7.233728885650635,-0.0,1248.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.7614919543266296,0.2116420418024063,0.1931344866752624,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9109506607055664,0.3654717206954956,0.3485990166664123,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8639642000198364,0.3126158416271209,0.2206577658653259,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8820670247077942,0.3326919376850128,0.3177140057086944,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.754597544670105,0.2057939320802688,0.9383072257041932,291.02276611328125,291.1499938964844,286.7264099121094,285.939208984375,291.026123046875,296.8726806640625,291.0228881835937,1.0,0.4559000730514526,1.0,1.0,0.4981184303760528,1.0,-2.42305326461792,1.3966528177261353,1.026400446891785,0.8496133089065552,0.0,0.050000000745058,0.0,95.16765594482422,56.0,7.409080982208252,-0.0,1201.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.779914140701294,0.2077338993549347,0.1892789602279663,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.93809574842453,0.3602895140647888,0.3433601856231689,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8861382007598877,0.3078857660293579,0.2170958369970321,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9051516056060792,0.3276941180229187,0.3126443922519684,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.7727274298667908,0.2021060585975647,0.9200397729873656,291.028564453125,291.1499938964844,286.67266845703125,285.9064025878906,291.03271484375,296.8709716796875,291.0287475585937,1.0,0.4420183300971985,1.0,1.0,0.5033829212188721,1.0,-2.379810094833374,1.362780213356018,1.017029881477356,0.825367271900177,0.0,0.050000000745058,0.0,84.3414077758789,44.0,8.10368824005127,-0.0,1107.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.779914140701294,0.2077338993549347,0.1892789602279663,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.93809574842453,0.3602895140647888,0.3433601856231689,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8861382007598877,0.3078857660293579,0.2170958369970321,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9051516056060792,0.3276941180229187,0.3126443922519684,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.7727274298667908,0.2021060585975647,0.9200397729873656,291.028564453125,291.1499938964844,286.67266845703125,285.9064025878906,291.03271484375,296.8709716796875,291.0287475585937,1.0,0.4420183300971985,1.0,1.0,0.5033829212188721,1.0,-2.379810094833374,1.362780213356018,1.017029881477356,0.825367271900177,0.0,0.050000000745058,0.0,84.3414077758789,44.0,8.10368824005127,-0.0,1107.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8053480982780457,0.2038310170173645,0.1854199767112732,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9717329144477844,0.3550920784473419,0.3380978405475616,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.917316436767578,0.3031543493270874,0.2135263234376907,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.939586341381073,0.3226836025714874,0.307553768157959,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7979896068572998,0.1984155774116516,0.9017219543457032,291.0359802246094,291.1499938964844,286.6229858398437,285.8771057128906,291.041748046875,296.86944580078125,291.0362854003906,1.0,0.427682876586914,1.0,1.0,0.5086473822593689,1.0,-2.336441993713379,1.3292388916015625,1.007203221321106,0.8014582395553589,0.0,0.050000000745058,0.0,73.34992218017578,32.0,10.06460666656494,-0.0,1016.7030029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8053480982780457,0.2038310170173645,0.1854199767112732,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9717329144477844,0.3550920784473419,0.3380978405475616,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.917316436767578,0.3031543493270874,0.2135263234376907,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.939586341381073,0.3226836025714874,0.307553768157959,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7979896068572998,0.1984155774116516,0.9017219543457032,291.0359802246094,291.1499938964844,286.6229858398437,285.8771057128906,291.041748046875,296.86944580078125,291.0362854003906,1.0,0.427682876586914,1.0,1.0,0.5086473822593689,1.0,-2.336441993713379,1.3292388916015625,1.007203221321106,0.8014582395553589,0.0,0.050000000745058,0.0,73.34992218017578,32.0,10.06460666656494,-0.0,1016.7030029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8350036144256592,0.199919506907463,0.1815892457962036,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.3500386476516723,0.3277904689311981,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9591695666313172,0.2984079122543335,0.2099742144346237,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9787964224815368,0.317645788192749,0.3024749457836151,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8281907439231873,0.1947090178728103,0.8835077881813049,291.0436096191406,291.1499938964844,286.5777893066406,285.85162353515625,291.048583984375,296.8679504394531,291.0437927246094,1.0,0.4125980734825134,1.0,1.0,0.513280987739563,1.0,-2.286668300628662,1.293558955192566,0.9931092858314514,0.7769888639450073,0.0,0.050000000745058,0.0,62.980377197265625,50.0,10.139212608337402,-0.0,924.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8350036144256592,0.199919506907463,0.1815892457962036,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.3500386476516723,0.3277904689311981,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9591695666313172,0.2984079122543335,0.2099742144346237,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9787964224815368,0.317645788192749,0.3024749457836151,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8281907439231873,0.1947090178728103,0.8835077881813049,291.0436096191406,291.1499938964844,286.5777893066406,285.85162353515625,291.048583984375,296.8679504394531,291.0437927246094,1.0,0.4125980734825134,1.0,1.0,0.513280987739563,1.0,-2.286668300628662,1.293558955192566,0.9931092858314514,0.7769888639450073,0.0,0.050000000745058,0.0,62.980377197265625,50.0,10.139212608337402,-0.0,924.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8319234848022461,0.1960107535123825,0.1780658960342407,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.3452813327312469,0.3252640068531036,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9563989639282228,0.2936645150184631,0.2066593915224075,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9763718843460084,0.3126035034656524,0.2977090775966644,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8252912759780884,0.1910170018672943,0.866856038570404,291.0508728027344,291.1499938964844,286.5375061035156,285.8303527832031,291.05828857421875,296.86676025390625,291.05126953125,1.0,0.4072513878345489,1.0,1.0,0.5179145932197571,1.0,-2.2501251697540283,1.2656675577163696,0.9844576120376588,0.756760835647583,0.0,0.050000000745058,0.0,61.44253158569336,68.0,11.085895538330078,-0.0,882.7852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8319234848022461,0.1960107535123825,0.1780658960342407,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.3452813327312469,0.3252640068531036,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9563989639282228,0.2936645150184631,0.2066593915224075,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9763718843460084,0.3126035034656524,0.2977090775966644,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8252912759780884,0.1910170018672943,0.866856038570404,291.0508728027344,291.1499938964844,286.5375061035156,285.8303527832031,291.05828857421875,296.86676025390625,291.05126953125,1.0,0.4072513878345489,1.0,1.0,0.5179145932197571,1.0,-2.2501251697540283,1.2656675577163696,0.9844576120376588,0.756760835647583,0.0,0.050000000745058,0.0,61.44253158569336,68.0,11.085895538330078,-0.0,882.7852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8186895847320557,0.1940410435199737,0.1764043122529983,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9901824593544006,0.3425042033195495,0.3260814249515533,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9388778805732728,0.2912807464599609,0.2050813436508178,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9605409502983092,0.3100681900978088,0.2954314053058624,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8120745420455933,0.1891576647758484,0.8590520620346069,291.05621337890625,291.1499938964844,286.5193176269531,285.8213806152344,291.0647277832031,296.8661193847656,291.0567321777344,1.0,0.4071294367313385,1.0,1.0,0.5202314257621765,1.0,-2.235697031021118,1.2538743019104004,0.9818226099014282,0.7483494281768799,0.0,0.050000000745058,0.0,63.51189041137695,68.0,12.989089012145996,-0.0,876.5297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.7982000112533569,0.1920440196990966,0.174791619181633,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9683609008789062,0.339729756116867,0.3236426115036011,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.9121487736701964,0.2888724505901336,0.2035433202981948,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.9342524409294128,0.3075071275234222,0.2932067513465881,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.7913546562194824,0.1872681230306625,0.8514829277992249,291.0613708496094,291.1499938964844,286.50250244140625,285.8135986328125,291.0687561035156,296.8652038574219,291.06170654296875,1.0,0.407934308052063,1.0,1.0,0.522154688835144,1.0,-2.21673321723938,1.2402969598770142,0.9764363765716552,0.7388883829116821,0.0,0.050000000745058,0.0,67.3899154663086,86.0,13.014966011047363,-0.0,873.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7561744451522827,0.1879982501268386,0.1716146171092987,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9136064052581788,0.3342294991016388,0.3189118206501007,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8642557859420776,0.2840088307857513,0.2005090564489364,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8824852705001831,0.3023349344730377,0.2888109087944031,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.7502293586730957,0.1834340393543243,0.8365638852119446,291.0702819824219,291.1499938964844,286.47320556640625,285.8017578125,291.0785217285156,296.8630065917969,291.0707092285156,1.0,0.4120404720306396,1.0,1.0,0.5260011553764343,1.0,-2.1803901195526123,1.2142457962036133,0.9661444425582886,0.7208075523376465,0.0,0.050000000745058,0.0,77.88809204101562,104.0,12.97856903076172,-0.0,878.0950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
