time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7561744451522827,0.1879982501268386,0.1716146171092987,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9136064052581788,0.3342294991016388,0.3189118206501007,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8642557859420776,0.2840088307857513,0.2005090564489364,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8824852705001831,0.3023349344730377,0.2888109087944031,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.7502293586730957,0.1834340393543243,0.8365638852119446,291.0702819824219,291.1499938964844,286.47320556640625,285.8017578125,291.0785217285156,296.8630065917969,291.0707092285156,1.0,0.4120404720306396,1.0,1.0,0.5260011553764343,1.0,-2.1803901195526123,1.2142457962036133,0.9661444425582886,0.7208075523376465,0.0,0.050000000745058,0.0,77.88809204101562,104.0,12.97856903076172,-0.0,878.0950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.7211931347846985,0.0,0.1684780567884445,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.8682889938354492,0.0,0.3143071830272674,296.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.8245221376419067,0.0,0.1975097507238388,296.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.8405705094337463,0.0,0.2844576835632324,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.7157549858093262,0.0,0.8218245506286621,291.0812683105469,294.1499938964844,286.45001220703125,285.7951965332031,291.09149169921875,296.86041259765625,291.08184814453125,0.0,0.0,1.0,1.0,0.5298476815223694,1.0,-2.144557476043701,1.1886943578720093,0.9558630585670472,0.7030909657478333,0.0,0.050000000745058,0.0,91.06583404541016,60.0,15.094528198242188,-0.0,892.8712768554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.7211931347846985,0.0,0.1684780567884445,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.8682889938354492,0.0,0.3143071830272674,296.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.8245221376419067,0.0,0.1975097507238388,296.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.8405705094337463,0.0,0.2844576835632324,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.7157549858093262,0.0,0.8218245506286621,291.0812683105469,294.1499938964844,286.45001220703125,285.7951965332031,291.09149169921875,296.86041259765625,291.08184814453125,0.0,0.0,1.0,1.0,0.5298476815223694,1.0,-2.144557476043701,1.1886943578720093,0.9558630585670472,0.7030909657478333,0.0,0.050000000745058,0.0,91.06583404541016,60.0,15.094528198242188,-0.0,892.8712768554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0007135572959668,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0012620869092643,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0008028517477214,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0011505736038088,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0034910920076072,291.1376342773437,294.1499938964844,286.4302978515625,285.7915344238281,290.2657165527344,294.5479431152344,291.1156005859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179086208343506,1.0,-0.0033351578749716,0.0086023174226284,-0.005267160013318,-0.0188961084932088,0.0,0.050000000745058,0.0,-0.0193073078989982,60.0,-20.73847961425781,-0.0,-5.407324806583347e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0007135572959668,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0012620869092643,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0008028517477214,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0011505736038088,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0034910920076072,291.1376342773437,294.1499938964844,286.4302978515625,285.7915344238281,290.2657165527344,294.5479431152344,291.1156005859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179086208343506,1.0,-0.0033351578749716,0.0086023174226284,-0.005267160013318,-0.0188961084932088,0.0,0.050000000745058,0.0,-0.0193073078989982,60.0,-20.73847961425781,-0.0,-5.407324806583347e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001168901508208,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001387543161399,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.85169826890342e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.000135333975777,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0005816436023451,291.1355895996094,294.1499938964844,286.420654296875,285.7898254394531,290.1563415527344,292.9541931152344,291.1075744628906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119390606880188,1.0,-0.000563635956496,0.0043452670797705,-0.0037816311232745,-0.0226789060980081,0.0,0.050000000745058,0.0,-0.0060919607058167,60.0,-14.920629501342772,-0.0,-1.126794586525648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.754581697052343e-05,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001030896964948,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.604819256812334e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001030090643325,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004872087447438,291.1516418457031,294.1499938964844,286.4111328125,285.78814697265625,290.112060546875,291.6072692871094,291.1045227050781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059695601463318,1.0,-0.0027698916383087,0.0012311432510614,0.0015387483872473,-0.026633333414793,0.0,0.050000000745058,0.0,-0.0188222527503967,60.0,-8.530074119567871,-0.0,-7.380597821793344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.786812734091654e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001030704588629,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.612480112584308e-05,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001030681451084,297.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004888701951131,291.1518249511719,294.1499938964844,286.4017639160156,285.7865600585937,290.0782470703125,290.52374267578125,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429553221911,5.153689031089925e-08,0.0010429037502035,-0.027520740404725,0.0,0.050000000745058,0.0,-0.0102018415927886,60.0,-5.370091915130615,-0.0,-7.416386438308109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.791573393158616e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001031102801789,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.615682989126071e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001031102146953,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004891094868071,291.1519775390625,294.1499938964844,286.3924865722656,285.7850036621094,290.0440673828125,289.6510314941406,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434366995468,1.0945524486771774e-08,0.0010434257565066,-0.0277161225676536,0.0,0.050000000745058,0.0,-0.0102378623560071,60.0,-4.089819431304932,-0.0,-7.4232154645415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.800781117519364e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001032072032103,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.622842531418428e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001032071522786,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004895694437436,291.1522216796875,294.1499938964844,286.37957763671875,285.78289794921875,289.9959716796875,288.7118530273437,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104441633448,1.1057888826826456e-08,0.0010444052750244,-0.0280161257833242,0.0,0.050000000745058,0.0,-0.0102946795523166,60.0,-3.547520399093628,-0.0,-7.437161286816264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.804777073441072e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001032492800732,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.625950820511207e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001032492291415,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004897690378129,291.1523132324219,294.1499938964844,286.3743591308594,285.78204345703125,289.9764099121094,288.40789794921875,291.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.050000000745058,0.0,-0.010319328866899,60.0,-3.478724718093872,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.812812641030176e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001033338994602,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.632200140506029e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001033338485285,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004901704378426,291.1524963378906,294.1499938964844,286.3643798828125,285.7804260253906,289.9388732910156,287.9228820800781,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.050000000745058,0.0,-0.0103689031675457,60.0,-3.423551082611084,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.819414844969288e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001034034212352,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.63733551139012e-05,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001034033703035,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004905002424493,291.1526184082031,294.1499938964844,286.35662841796875,285.7791748046875,289.9095458984375,287.61590576171875,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289776224998604e-08,0.0010463880607858,-0.0286230705678462,0.0,0.050000000745058,0.0,-0.0104096373543143,60.0,-3.409390687942505,-0.0,-7.465430229558478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.83526188065298e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001035702953231,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.649660983588547e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001035702443914,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004912918084301,291.15289306640625,294.1499938964844,286.3393249511719,285.7763977050781,289.843505859375,287.1165466308594,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.050000000745058,0.0,-0.0105074178427457,60.0,-3.41847825050354,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.83526188065298e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001035702953231,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.649660983588547e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001035702443914,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004912918084301,291.15289306640625,294.1499938964844,286.3393249511719,285.7763977050781,289.843505859375,287.1165466308594,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.050000000745058,0.0,-0.0105074178427457,60.0,-3.41847825050354,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.85207880148664e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001037473848555,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.662740244995803e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001037473339238,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004921318613924,291.15313720703125,294.1499938964844,286.3223876953125,285.77362060546875,289.7782897949219,286.8020324707031,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,0.050000000745058,0.0,-0.0106111885979771,60.0,-3.434978008270264,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.85207880148664e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001037473848555,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.662740244995803e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001037473339238,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004921318613924,291.15313720703125,294.1499938964844,286.3223876953125,285.77362060546875,289.7782897949219,286.8020324707031,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,0.050000000745058,0.0,-0.0106111885979771,60.0,-3.434978008270264,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.86077866400592e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001038389964378,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.669506885576993e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001038389455061,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004925664397887,291.1532592773437,294.1499938964844,286.3140563964844,285.772216796875,289.7459411621094,286.6928100585937,291.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.050000000745058,0.0,-0.010664876550436,60.0,-3.4435129165649414,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.869619680102916e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001039320923155,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.676383393118158e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001039320413838,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004930080613121,291.15338134765625,294.1499938964844,286.3058166503906,285.7707824707031,289.7138366699219,286.6056213378906,291.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.050000000745058,0.0,-0.0107194343581795,60.0,-3.452049970626831,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.887605119729416e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001041214854922,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.690372149227187e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001041214418364,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004939064965583,291.1535949707031,294.1499938964844,286.2894897460937,285.7678527832031,289.6501770019531,286.4789428710937,291.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.050000000745058,0.0,-0.0108304293826222,60.0,-3.4690656661987305,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.887605119729416e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001041214854922,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.690372149227187e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001041214418364,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004939064965583,291.1535949707031,294.1499938964844,286.2894897460937,285.7678527832031,289.6501770019531,286.4789428710937,291.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.050000000745058,0.0,-0.0108304293826222,60.0,-3.4690656661987305,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.905776096275076e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001043128286255,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.704504241701216e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001043127776938,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004948141286149,291.1537475585937,294.1499938964844,286.2734680175781,285.7647705078125,289.5872802734375,286.3964538574219,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.050000000745058,0.0,-0.0109425671398639,60.0,-3.4859445095062256,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.905776096275076e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001043128286255,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.704504241701216e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001043127776938,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004948141286149,291.1537475585937,294.1499938964844,286.2734680175781,285.7647705078125,289.5872802734375,286.3964538574219,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.050000000745058,0.0,-0.0109425671398639,60.0,-3.4859445095062256,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.923859761329368e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001045032549882,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.718569395365193e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001045032113324,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004957174533046,291.1539306640625,294.1499938964844,286.25762939453125,285.7614440917969,289.525146484375,286.34088134765625,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.050000000745058,0.0,-0.0110541693866252,60.0,-3.502626419067383,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.923859761329368e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001045032549882,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.718569395365193e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001045032113324,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004957174533046,291.1539306640625,294.1499938964844,286.25762939453125,285.7614440917969,289.525146484375,286.34088134765625,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.050000000745058,0.0,-0.0110541693866252,60.0,-3.502626419067383,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.941592725226656e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001046899924403,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.73236170061864e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001046899415086,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004966032574884,291.154052734375,294.1499938964844,286.24200439453125,285.75787353515625,289.4637756347656,286.3016357421875,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.050000000745058,0.0,-0.0111636063084006,60.0,-3.519055128097534,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.941592725226656e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001046899924403,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.73236170061864e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001046899415086,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004966032574884,291.154052734375,294.1499938964844,286.24200439453125,285.75787353515625,289.4637756347656,286.3016357421875,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.050000000745058,0.0,-0.0111636063084006,60.0,-3.519055128097534,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.950249659596012e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001047811529133,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.739094144199044e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001047811019816,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004970356822013,291.15411376953125,294.1499938964844,286.2342529296875,285.7559814453125,289.433349609375,286.2859802246094,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.050000000745058,0.0,-0.0112170297652482,60.0,-3.527154922485352,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.958727605408058e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001048704289132,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.745688344584778e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001048703779815,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004974592011421,291.1541748046875,294.1499938964844,286.2265014648437,285.75396728515625,289.40313720703125,286.2721862792969,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.050000000745058,0.0,-0.0112693505361676,60.0,-3.5351712703704834,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.975041029974818e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001050422142725,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.758376887068152e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001050421706167,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004982740501873,291.1542663574219,294.1499938964844,286.21112060546875,285.74969482421875,289.3432922363281,286.2484130859375,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.050000000745058,0.0,-0.0113700209185481,60.0,-3.5509307384490967,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.975041029974818e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001050422142725,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.758376887068152e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001050421706167,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004982740501873,291.1542663574219,294.1499938964844,286.21112060546875,285.74969482421875,289.3432922363281,286.2484130859375,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.050000000745058,0.0,-0.0113700209185481,60.0,-3.5509307384490967,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.984960342990234e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.000105146675196,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.766091584926471e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001051466242643,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004987695720046,291.154296875,294.1499938964844,286.2013244628906,285.7467041015625,289.30535888671875,286.23516845703125,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.335051624806738e-08,0.0010640085674822,-0.0340153314173221,0.0,0.050000000745058,0.0,-0.0114312311634421,60.0,-3.5608010292053223,-0.0,-7.71900090512645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.990341641241685e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001052033330779,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.77027671574615e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001052032894222,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004990383749827,291.1543273925781,294.1499938964844,286.1958312988281,285.7449645996094,289.2841796875,286.2281494140625,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417491118161706e-08,0.0010645813308656,-0.0341905355453491,0.0,0.050000000745058,0.0,-0.0114644337445497,60.0,-3.566282272338867,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001000447227852,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001053521336871,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.781267049722373e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001053520900313,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000499744201079,291.15435791015625,294.1499938964844,286.1805725097656,285.73974609375,289.2257995605469,286.2098693847656,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.050000000745058,0.0,-0.0115516213700175,60.0,-3.5812010765075684,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001000447227852,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001053521336871,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.781267049722373e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001053520900313,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000499744201079,291.15435791015625,294.1499938964844,286.1805725097656,285.73974609375,289.2257995605469,286.2098693847656,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.050000000745058,0.0,-0.0115516213700175,60.0,-3.5812010765075684,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001001732016447,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001054874228429,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.791259849909693e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001054873791872,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0005003859987482,291.1543884277344,294.1499938964844,286.1653137207031,285.7339782714844,289.16815185546875,286.1927795410156,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.050000000745058,0.0,-0.0116308853030204,60.0,-3.5956597328186035,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001001732016447,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001054874228429,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.791259849909693e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001054873791872,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0005003859987482,291.1543884277344,294.1499938964844,286.1653137207031,285.7339782714844,289.16815185546875,286.1927795410156,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.050000000745058,0.0,-0.0116308853030204,60.0,-3.5956597328186035,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001002323915599,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001055497559718,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.795863348292187e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001055497050401,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.000500681635458,291.1543884277344,294.1499938964844,286.1576538085937,285.7308654785156,289.1396179199219,286.1845092773437,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.050000000745058,0.0,-0.0116673978045582,60.0,-3.602710723876953,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001002881399472,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001056084583979,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.800199091434479e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001056084147421,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0005009601009078,291.1543884277344,294.1499938964844,286.1499938964844,285.72760009765625,289.1112365722656,286.1763610839844,291.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.050000000745058,0.0,-0.0117017850279808,60.0,-3.609647512435913,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001003998258966,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001057260669767,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.808885857230052e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000105726023321,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0005015180213376,291.15435791015625,294.1499938964844,286.1346130371094,285.7205505371094,289.0550537109375,286.1603088378906,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035243189880477e-08,0.0010698634432628,-0.035806406289339,0.0,0.050000000745058,0.0,-0.0117706786841154,60.0,-3.6233229637146,-0.0,-7.804191426430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
