time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907480,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001003998258966,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001057260669767,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.808885857230052e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000105726023321,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0005015180213376,291.15435791015625,294.1499938964844,286.1346130371094,285.7205505371094,289.0550537109375,286.1603088378906,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035243189880477e-08,0.0010698634432628,-0.035806406289339,0.0,0.050000000745058,0.0,-0.0117706786841154,60.0,-3.6233229637146,-0.0,-7.804191426430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001005156591418,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001058480411302,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.817894947947934e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001058479974744,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005020966054871,291.154296875,294.1499938964844,286.119140625,285.7127990722656,288.99957275390625,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179378560186253e-08,0.001071095932275,-0.0361833870410919,0.0,0.050000000745058,0.0,-0.0118421334773302,60.0,-3.637157678604126,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001005156591418,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001058480411302,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.817894947947934e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001058479974744,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005020966054871,291.154296875,294.1499938964844,286.119140625,285.7127990722656,288.99957275390625,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179378560186253e-08,0.001071095932275,-0.0361833870410919,0.0,0.050000000745058,0.0,-0.0118421334773302,60.0,-3.637157678604126,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001006168604362,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001059546120814,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.825766078894958e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001059545684256,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0005026021390222,291.1542358398437,294.1499938964844,286.1034851074219,285.7042541503906,288.9447937011719,286.1285400390625,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305288509319782e-08,0.0010721725411713,-0.0365126840770244,0.0,0.050000000745058,0.0,-0.0119045516476035,60.0,-3.650864124298096,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001006168604362,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001059546120814,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.825766078894958e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001059545684256,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0005026021390222,291.1542358398437,294.1499938964844,286.1034851074219,285.7042541503906,288.9447937011719,286.1285400390625,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305288509319782e-08,0.0010721725411713,-0.0365126840770244,0.0,0.050000000745058,0.0,-0.0119045516476035,60.0,-3.650864124298096,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001006930033327,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060347931343,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.831688708392903e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001060347494785,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005029825260862,291.1541442871094,294.1499938964844,286.0876770019531,285.69488525390625,288.8907165527344,286.1126403808594,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399978098822432e-08,0.0010729822097346,-0.036760326474905,0.0,0.050000000745058,0.0,-0.0119514940306544,60.0,-3.6639723777771,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001006930033327,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060347931343,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.831688708392903e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001060347494785,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005029825260862,291.1541442871094,294.1499938964844,286.0876770019531,285.69488525390625,288.8907165527344,286.1126403808594,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399978098822432e-08,0.0010729822097346,-0.036760326474905,0.0,0.050000000745058,0.0,-0.0119514940306544,60.0,-3.6639723777771,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001007204336929,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.00010606367141,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.833822019165382e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001060636350302,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.00050311954692,291.1540832519531,294.1499938964844,286.0796813964844,285.6898803710937,288.8639831542969,286.10467529296875,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732881492003,1.4434057504786324e-08,0.0010732737137004,-0.0368494503200054,0.0,0.050000000745058,0.0,-0.0119683882221579,60.0,-3.670208215713501,-0.0,-7.854025341202941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001007422615657,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060866561601,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.835519500076771e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001060866125044,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0005032285698689,291.1540222167969,294.1499938964844,286.0716247558594,285.68463134765625,288.83740234375,286.0966491699219,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735200485214,1.4461157604728214e-08,0.0010735056130215,-0.0369203202426433,0.0,0.050000000745058,0.0,-0.0119818244129419,60.0,-3.676262140274048,-0.0,-7.85741747222346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001007696118904,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001061154616763,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.837646990083158e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001061154180206,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0005033651832491,291.15386962890625,294.1499938964844,286.0553283691406,285.6734619140625,288.78472900390625,286.0805358886719,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495047828688712e-08,0.0010737952543422,-0.0370089523494243,0.0,0.050000000745058,0.0,-0.0119986245408654,60.0,-3.687879323959351,-0.0,-7.86166083344142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001007696118904,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001061154616763,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.837646990083158e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001061154180206,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0005033651832491,291.15386962890625,294.1499938964844,286.0553283691406,285.6734619140625,288.78472900390625,286.0805358886719,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495047828688712e-08,0.0010737952543422,-0.0370089523494243,0.0,0.050000000745058,0.0,-0.0119986245408654,60.0,-3.687879323959351,-0.0,-7.86166083344142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001007790924631,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001061254370142,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.838384044589475e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001061253933585,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005034125060774,291.1537475585937,294.1499938964844,286.0434265136719,285.664794921875,288.74725341796875,286.0688171386719,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739095741882,1.4506719381301993e-08,0.001073895022273,-0.0370394736528396,0.0,0.050000000745058,0.0,-0.0120044099166989,60.0,-3.695903778076172,-0.0,-7.863121709306142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001007815444609,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001061280199792,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.838574674678966e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001061279763234,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0005034247878938,291.1537170410156,294.1499938964844,286.0387268066406,285.6612548828125,288.7327575683594,286.0642395019531,291.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509720536182158e-08,0.0010739207500591,-0.0370473228394985,0.0,0.050000000745058,0.0,-0.0120058981701731,60.0,-3.698986053466797,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007852260954,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001061318980646,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.838861347408965e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001061318544088,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0005034431815147,291.1535339355469,294.1499938964844,286.02178955078125,285.64801025390625,288.68145751953125,286.0476989746094,291.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.050000000745058,0.0,-0.0120080821216106,60.0,-3.709868669509888,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007852260954,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001061318980646,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.838861347408965e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001061318544088,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0005034431815147,291.1535339355469,294.1499938964844,286.02178955078125,285.64801025390625,288.68145751953125,286.0476989746094,291.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.050000000745058,0.0,-0.0120080821216106,60.0,-3.709868669509888,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000100785648101,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000106132341898,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.838894089218229e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001061322982423,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005034452769905,291.1533203125,294.1499938964844,286.0044860839844,285.6336669921875,288.6307983398437,286.0308532714844,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.050000000745058,0.0,-0.0120082506909966,60.0,-3.720771312713623,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000100785648101,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000106132341898,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.838894089218229e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001061322982423,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005034452769905,291.1533203125,294.1499938964844,286.0044860839844,285.6336669921875,288.6307983398437,286.0308532714844,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.050000000745058,0.0,-0.0120082506909966,60.0,-3.720771312713623,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001007855316856,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001061322109308,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.83888463047333e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000106132174551,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0005034446949139,291.1531982421875,294.1499938964844,285.9956970214844,285.6260681152344,288.605712890625,286.0223083496094,291.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.050000000745058,0.0,-0.0120081305503845,60.0,-3.72629189491272,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001007854370982,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001061321163433,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.838877354515716e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001061320726876,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0005034442292526,291.153076171875,294.1499938964844,285.9867858886719,285.6181640625,288.5807800292969,286.013671875,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.050000000745058,0.0,-0.0120080281049013,60.0,-3.731872797012329,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001007856626529,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000106132341898,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.838894089218229e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001061323055182,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0005034453351981,291.15283203125,294.1499938964844,285.9686279296875,285.6014099121094,288.5313720703125,285.9961242675781,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.050000000745058,0.0,-0.01200807467103,60.0,-3.7432456016540527,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001007856626529,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000106132341898,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.838894089218229e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001061323055182,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0005034453351981,291.15283203125,294.1499938964844,285.9686279296875,285.6014099121094,288.5313720703125,285.9961242675781,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.050000000745058,0.0,-0.01200807467103,60.0,-3.7432456016540527,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001007860118988,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001061327129718,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.838921737857163e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001061326693161,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000503447081428,291.1525573730469,294.1499938964844,285.95001220703125,285.5834045410156,288.4825744628906,285.9781494140625,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514369262030868e-08,0.0010739605640992,-0.0370594821870327,0.0,0.050000000745058,0.0,-0.0120082031935453,60.0,-3.754959344863892,-0.0,-7.864080231456685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001007860118988,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001061327129718,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.838921737857163e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001061326693161,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000503447081428,291.1525573730469,294.1499938964844,285.95001220703125,285.5834045410156,288.4825744628906,285.9781494140625,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514369262030868e-08,0.0010739605640992,-0.0370594821870327,0.0,0.050000000745058,0.0,-0.0120082031935453,60.0,-3.754959344863892,-0.0,-7.864080231456685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001007724640658,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.000106118444819,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.837867451598868e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061184084392,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000503379444126,291.1522521972656,294.1499938964844,285.9309387207031,285.5637512207031,288.434326171875,285.95977783203125,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497311795480528e-08,0.0010738148121163,-0.0370148718357086,0.0,0.050000000745058,0.0,-0.0119997477158904,60.0,-3.7667317390441895,-0.0,-7.861944339992989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001007724640658,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.000106118444819,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.837867451598868e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061184084392,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000503379444126,291.1522521972656,294.1499938964844,285.9309387207031,285.5637512207031,288.434326171875,285.95977783203125,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497311795480528e-08,0.0010738148121163,-0.0370148718357086,0.0,0.050000000745058,0.0,-0.0119997477158904,60.0,-3.7667317390441895,-0.0,-7.861944339992989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000100726763776,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001060703143593,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.834313146304339e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001060702779795,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0005031511536799,291.1519470214844,294.1499938964844,285.9115295410156,285.542236328125,288.3866271972656,285.9410400390625,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440190376774352e-08,0.0010733264498412,-0.0368654876947402,0.0,0.050000000745058,0.0,-0.0119714308530092,60.0,-3.777941465377808,-0.0,-7.854792727357562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000100726763776,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001060703143593,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.834313146304339e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001060702779795,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0005031511536799,291.1519470214844,294.1499938964844,285.9115295410156,285.542236328125,288.3866271972656,285.9410400390625,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440190376774352e-08,0.0010733264498412,-0.0368654876947402,0.0,0.050000000745058,0.0,-0.0119714308530092,60.0,-3.777941465377808,-0.0,-7.854792727357562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001006836100714,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001060248687281,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.830956019461155e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001060248323483,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0005029355525039,291.1517639160156,294.1499938964844,285.9017028808594,285.5307922363281,288.363037109375,285.9315185546875,291.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072880346328,1.4386325908333221e-08,0.0010728660272434,-0.0367246195673942,0.0,0.050000000745058,0.0,-0.0119447279721498,60.0,-3.7830214500427246,-0.0,-7.848052518966142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001006288002827,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001059671485563,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.826693035895005e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001059671121765,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0005026617436669,291.1515808105469,294.1499938964844,285.8918151855469,285.5189819335937,288.33953857421875,285.9219665527344,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722960578277,1.4317940610908408e-08,0.0010722817387431,-0.0365457721054554,0.0,0.050000000745058,0.0,-0.0119108287617564,60.0,-3.787776947021485,-0.0,-7.839499716055799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001004608056973,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001057902409229,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.813626871211454e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057902045431,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0005018226220272,291.1512451171875,294.1499938964844,285.8717956542969,285.4941101074219,288.2929992675781,285.9027404785156,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705044260248,1.4108435308912703e-08,0.0010704903397709,-0.0359978377819061,0.0,0.050000000745058,0.0,-0.0118069685995578,60.0,-3.795566320419312,-0.0,-7.813325453298604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001004608056973,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001057902409229,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.813626871211454e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057902045431,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0005018226220272,291.1512451171875,294.1499938964844,285.8717956542969,285.4941101074219,288.2929992675781,285.9027404785156,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705044260248,1.4108435308912703e-08,0.0010704903397709,-0.0359978377819061,0.0,0.050000000745058,0.0,-0.0118069685995578,60.0,-3.795566320419312,-0.0,-7.813325453298604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001002738354145,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001055933535099,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.799085142323747e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001055933171301,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0005008886801078,291.15093994140625,294.1499938964844,285.8556213378906,285.47314453125,288.2562255859375,285.8872375488281,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685112792998,1.3875322224521373e-08,0.0010684973094612,-0.0353881232440471,0.0,0.050000000745058,0.0,-0.0116914063692092,60.0,-3.799947500228882,-0.0,-7.784252886722244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001002216959022,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001055384491337,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.795029523549601e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001055384127539,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0005006282008253,291.1508483886719,294.1499938964844,285.8515319824219,285.4677734375,288.2470703125,285.88336181640625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679552797228,1.3810317334161937e-08,0.0010679415427148,-0.0352180935442447,0.0,0.050000000745058,0.0,-0.0116591807454824,60.0,-3.800845146179199,-0.0,-7.77615554170552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.995083382818848e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.773961988277733e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001052531733876,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004992751637473,291.15045166015625,294.1499938964844,285.8310546875,285.4400939941406,288.2016906738281,285.8638916015625,291.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650674812495,1.3472632787170369e-08,0.0010650540934875,-0.0343347787857055,0.0,0.050000000745058,0.0,-0.0114917764440178,60.0,-3.804308414459229,-0.0,-7.734159623851158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.995083382818848e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.773961988277733e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001052531733876,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004992751637473,291.15045166015625,294.1499938964844,285.8310546875,285.4400939941406,288.2016906738281,285.8638916015625,291.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650674812495,1.3472632787170369e-08,0.0010650540934875,-0.0343347787857055,0.0,0.050000000745058,0.0,-0.0114917764440178,60.0,-3.804308414459229,-0.0,-7.734159623851158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.966256038751452e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001049496495397,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.751541124889627e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001049496131599,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004978352226316,291.1500244140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1568603515625,285.8443298339844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311326602859708e-08,0.0010619814274832,-0.033394668251276,0.0,0.050000000745058,0.0,-0.0113136246800422,60.0,-3.8070054054260254,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.966256038751452e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001049496495397,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.751541124889627e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001049496131599,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004978352226316,291.1500244140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1568603515625,285.8443298339844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311326602859708e-08,0.0010619814274832,-0.033394668251276,0.0,0.050000000745058,0.0,-0.0113136246800422,60.0,-3.8070054054260254,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.95021327980794e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001047807018039,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.739062857581303e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001047806654241,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004970338195562,291.1498107910156,294.1499938964844,285.79998779296875,285.3963928222656,288.1346740722656,285.8345031738281,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274893833204e-08,0.0010602715192362,-0.0328714437782764,0.0,0.050000000745058,0.0,-0.0112144807353615,60.0,-3.8078861236572266,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.933148976415396e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001046010074787,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.72579078329727e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001046009710989,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004961814265698,291.14959716796875,294.1499938964844,285.78955078125,285.3812866210937,288.1126403808594,285.82470703125,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.050000000745058,0.0,-0.0111090308055281,60.0,-3.808387041091919,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.89620602922514e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000104211976577,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.697057299083099e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001042119474732,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004943360690958,291.1491394042969,294.1499938964844,285.7685852050781,285.35040283203125,288.0690002441406,285.8050842285156,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240075619729396e-08,0.0010545153636485,-0.0311100147664546,0.0,0.050000000745058,0.0,-0.0108807487413287,60.0,-3.808279037475586,-0.0,-7.58183773541532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
