time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.89620602922514e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000104211976577,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.697057299083099e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001042119474732,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004943360690958,291.1491394042969,294.1499938964844,285.7685852050781,285.35040283203125,288.0690002441406,285.8050842285156,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240075619729396e-08,0.0010545153636485,-0.0311100147664546,0.0,0.050000000745058,0.0,-0.0108807487413287,60.0,-3.808279037475586,-0.0,-7.58183773541532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.85602746368386e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001037888796417,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.665807061130181e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000103788843262,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004923290689475,291.1486511230469,294.1499938964844,285.7475280761719,285.3186950683594,288.0259704589844,285.7855224609375,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739277994138321e-08,0.001050233375281,-0.0297994893044233,0.0,0.050000000745058,0.0,-0.0106324832886457,60.0,-3.8067705631256095,-0.0,-7.520380052028487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.85602746368386e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001037888796417,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.665807061130181e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000103788843262,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004923290689475,291.1486511230469,294.1499938964844,285.7475280761719,285.3186950683594,288.0259704589844,285.7855224609375,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502451332286,1.1739277994138321e-08,0.001050233375281,-0.0297994893044233,0.0,0.050000000745058,0.0,-0.0106324832886457,60.0,-3.8067705631256095,-0.0,-7.520380052028487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.813391079660504e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001033398875733,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.632645429112017e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001033398584695,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004901992506347,291.1481628417969,294.1499938964844,285.72637939453125,285.2863464355469,287.9835510253906,285.7660827636719,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207852423922304e-08,0.0010456894524395,-0.0284086484462022,0.0,0.050000000745058,0.0,-0.0103690335527062,60.0,-3.804088592529297,-0.0,-7.455437156522748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.813391079660504e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001033398875733,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.632645429112017e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001033398584695,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004901992506347,291.1481628417969,294.1499938964844,285.72637939453125,285.2863464355469,287.9835510253906,285.7660827636719,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207852423922304e-08,0.0010456894524395,-0.0284086484462022,0.0,0.050000000745058,0.0,-0.0103690335527062,60.0,-3.804088592529297,-0.0,-7.455437156522748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.76916853687726e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001028742044582,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.598250522278249e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001028741753543,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004879902990069,291.14764404296875,294.1499938964844,285.7052001953125,285.2534484863281,287.9417724609375,285.74676513671875,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659589976072,0.0,0.050000000745058,0.0,-0.0100957956165075,60.0,-3.80053186416626,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.76916853687726e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001028742044582,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.598250522278249e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001028741753543,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004879902990069,291.14764404296875,294.1499938964844,285.7052001953125,285.2534484863281,287.9417724609375,285.74676513671875,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659589976072,0.0,0.050000000745058,0.0,-0.0100957956165075,60.0,-3.80053186416626,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.746758587425576e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001026382160489,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.580820238217711e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001026381869451,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000486870878376,291.1473999023437,294.1499938964844,285.6946105957031,285.23681640625,287.9211120605469,285.7371826171875,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.0377372738901158e-08,0.0010385882342234,-0.0262348037213087,0.0,0.050000000745058,0.0,-0.009957330301404,60.0,-3.798535108566284,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.724304982228205e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001024017619783,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.563355757156387e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001024017328745,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000485749245854,291.1471252441406,294.1499938964844,285.6839904785156,285.2201232910156,287.90057373046875,285.7276306152344,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097518376994684e-08,0.0010361953172832,-0.0255021806806325,0.0,0.050000000745058,0.0,-0.0098185949027538,60.0,-3.796452283859253,-0.0,-7.320656436604622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.67972300713882e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001019322953652,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.528680725954473e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001019322589854,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004835222789552,291.1465759277344,294.1499938964844,285.6628112792969,285.1865234375,287.8599548339844,285.7087097167969,291.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541874845808708e-09,0.0010314440587535,-0.0240474566817283,0.0,0.050000000745058,0.0,-0.0095431394875049,60.0,-3.792180776596069,-0.0,-7.253669309648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.67972300713882e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001019322953652,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.528680725954473e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001019322589854,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004835222789552,291.1465759277344,294.1499938964844,285.6628112792969,285.1865234375,287.8599548339844,285.7087097167969,291.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541874845808708e-09,0.0010314440587535,-0.0240474566817283,0.0,0.050000000745058,0.0,-0.0095431394875049,60.0,-3.792180776596069,-0.0,-7.253669309648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.641520591685548e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001015300076687,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.498967897845432e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001015299785649,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004816139989998,291.14605712890625,294.1499938964844,285.6441955566406,285.1568298339844,287.8246154785156,285.6922302246094,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273818625137,9.0657508167169e-09,0.0010273727821186,-0.0228008013218641,0.0,0.050000000745058,0.0,-0.0093071041628718,60.0,-3.78853988647461,-0.0,-7.196513962526296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.636407776270062e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001014761583064,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.49499085941352e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001014761292026,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004813585837837,291.14599609375,294.1499938964844,285.64166259765625,285.1527709960937,287.8198547363281,285.69000244140625,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268368059769,9.002021350568157e-09,0.0010268278419971,-0.0226339288055896,0.0,0.050000000745058,0.0,-0.0092755109071731,60.0,-3.788062572479248,-0.0,-7.188880601916027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.594766743248329e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001010376581689,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.462603389285505e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001010376290651,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004792785621248,291.1454162597656,294.1499938964844,285.62060546875,285.1190185546875,287.7802124023437,285.6715087890625,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223983554169,8.483040936368981e-09,0.0010223899735137,-0.0212749261409044,0.0,0.050000000745058,0.0,-0.0090182293206453,60.0,-3.78428053855896,-0.0,-7.12687011628077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.594766743248329e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001010376581689,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.462603389285505e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001010376290651,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004792785621248,291.1454162597656,294.1499938964844,285.62060546875,285.1190185546875,287.7802124023437,285.6715087890625,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223983554169,8.483040936368981e-09,0.0010223899735137,-0.0212749261409044,0.0,0.050000000745058,0.0,-0.0090182293206453,60.0,-3.78428053855896,-0.0,-7.12687011628077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.55578507273458e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001006271559162,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.432284473907202e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001006271268124,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004773313121404,291.14483642578125,294.1499938964844,285.5996398925781,285.0853576660156,287.7411193847656,285.6532592773437,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182433761656,7.997194018116716e-09,0.0010182354599237,-0.020002581179142,0.0,0.050000000745058,0.0,-0.008777373470366,60.0,-3.781240701675415,-0.0,-7.069062490927537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.55578507273458e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001006271559162,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.432284473907202e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001006271268124,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004773313121404,291.14483642578125,294.1499938964844,285.5996398925781,285.0853576660156,287.7411193847656,285.6532592773437,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182433761656,7.997194018116716e-09,0.0010182354599237,-0.020002581179142,0.0,0.050000000745058,0.0,-0.008777373470366,60.0,-3.781240701675415,-0.0,-7.069062490927537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.537260484648868e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001004320874926,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.417875895043835e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001004320583888,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004764059849549,291.14453125,294.1499938964844,285.5892028808594,285.0686340332031,287.72174072265625,285.6441955566406,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162689723074,7.766312926094088e-09,0.0010162611724808,-0.0193979125469923,0.0,0.050000000745058,0.0,-0.0086629157885909,60.0,-3.7800116539001465,-0.0,-7.041673910634928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.519625746179372e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001002463832264,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.404159987345338e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001002463541226,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004755250702146,291.1441955566406,294.1499938964844,285.57879638671875,285.0519714355469,287.7024841308594,285.6352233886719,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143893305212,7.546519853462996e-09,0.0010143817635253,-0.0188222639262676,0.0,0.050000000745058,0.0,-0.0085539547726511,60.0,-3.779032230377197,-0.0,-7.015649572394977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.487276111030952e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.990572289098054e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.378999725915492e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.990569378715008e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.00047390916734,291.1435852050781,294.1499938964844,285.5581359863281,285.0189208984375,287.66436767578125,285.6174621582031,290.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109411086887,7.143325486680396e-09,0.001010934007354,-0.0177662279456853,0.0,0.050000000745058,0.0,-0.0083540743216872,60.0,-3.778005838394165,-0.0,-6.968035393128957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.487276111030952e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.990572289098054e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.378999725915492e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.990569378715008e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.00047390916734,291.1435852050781,294.1499938964844,285.5581359863281,285.0189208984375,287.66436767578125,285.6174621582031,290.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109411086887,7.143325486680396e-09,0.001010934007354,-0.0177662279456853,0.0,0.050000000745058,0.0,-0.0083540743216872,60.0,-3.778005838394165,-0.0,-6.968035393128957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.457710984861478e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.959438466466965e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.356004061875865e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.959435556083918e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004724322934634,291.1429443359375,294.1499938964844,285.53765869140625,284.9864196777344,287.6266174316406,285.599853515625,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077895130962,6.774823368971283e-09,0.0010077827610075,-0.016801007091999,0.0,0.050000000745058,0.0,-0.0081713907420635,60.0,-3.7778639793396,-0.0,-6.924659601281746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.457710984861478e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.959438466466965e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.356004061875865e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.959435556083918e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004724322934634,291.1429443359375,294.1499938964844,285.53765869140625,284.9864196777344,287.6266174316406,285.599853515625,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077895130962,6.774823368971283e-09,0.0010077827610075,-0.016801007091999,0.0,0.050000000745058,0.0,-0.0081713907420635,60.0,-3.7778639793396,-0.0,-6.924659601281746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.432090882910416e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.932459215633573e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.336077396757901e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.932456305250524e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004711525398306,291.14227294921875,294.1499938964844,285.51739501953125,284.9545288085937,287.5892944335937,285.5824279785156,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4554837031494125e-09,0.0010050518903881,-0.0159645210951566,0.0,0.050000000745058,0.0,-0.0080130789428949,60.0,-3.77902889251709,-0.0,-6.887180603598608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.432090882910416e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.932459215633573e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.336077396757901e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.932456305250524e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004711525398306,291.14227294921875,294.1499938964844,285.51739501953125,284.9545288085937,287.5892944335937,285.5824279785156,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4554837031494125e-09,0.0010050518903881,-0.0159645210951566,0.0,0.050000000745058,0.0,-0.0080130789428949,60.0,-3.77902889251709,-0.0,-6.887180603598608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.409909398527816e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.909100481308997e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.318824646063149e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.909098298521712e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004700445279013,291.1416015625,294.1499938964844,285.4974060058594,284.92340087890625,287.5523681640625,285.5651550292969,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026935487985,6.178990208383084e-09,0.0010026873787865,-0.0152402408421039,0.0,0.050000000745058,0.0,-0.0078760087490081,60.0,-3.781328201293945,-0.0,-6.854811829271057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.409909398527816e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.909100481308997e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.318824646063149e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.909098298521712e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004700445279013,291.1416015625,294.1499938964844,285.4974060058594,284.92340087890625,287.5523681640625,285.5651550292969,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026935487985,6.178990208383084e-09,0.0010026873787865,-0.0152402408421039,0.0,0.050000000745058,0.0,-0.0078760087490081,60.0,-3.781328201293945,-0.0,-6.854811829271057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.40002137213014e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.89868785836734e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.311133958864957e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.898684947984292e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004695505776908,291.1412353515625,294.1499938964844,285.48748779296875,284.9081726074219,287.5340576171875,285.5565490722656,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016395244747,6.05572925138631e-09,0.001001633470878,-0.0149173475801944,0.0,0.050000000745058,0.0,-0.007814903743565,60.0,-3.782930374145508,-0.0,-6.840406285846258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.39103847485967e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.8892291134689e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.304147584363818e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.889226203085856e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004691019130405,291.1408996582031,294.1499938964844,285.4776916503906,284.8931884765625,287.5158386230469,285.5480041503906,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006818920373,5.943754821657876e-09,0.0010006759548559,-0.0146240182220935,0.0,0.050000000745058,0.0,-0.0077593927271664,60.0,-3.784812688827514,-0.0,-6.827333010051009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.37549048103392e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.872856026049703e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.292054942809045e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.872853115666658e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004683252482209,291.14019775390625,294.1499938964844,285.458251953125,284.8639831542969,287.47967529296875,285.53094482421875,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990240214392,5.749919207431731e-09,0.0009990183170884,-0.0141162322834134,0.0,0.050000000745058,0.0,-0.0076632988639175,60.0,-3.789376974105835,-0.0,-6.804732066711949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.37549048103392e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.872856026049703e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.292054942809045e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.872853115666658e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004683252482209,291.14019775390625,294.1499938964844,285.458251953125,284.8639831542969,287.47967529296875,285.53094482421875,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990240214392,5.749919207431731e-09,0.0009990183170884,-0.0141162322834134,0.0,0.050000000745058,0.0,-0.0076632988639175,60.0,-3.789376974105835,-0.0,-6.804732066711949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.362980199512094e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.859682177193464e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.282324804691598e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.859679266810416e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004677003307733,291.1394958496094,294.1499938964844,285.43994140625,284.8370361328125,287.4452514648437,285.5146484375,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976900182664,5.593938645631624e-09,0.0009976844303309,-0.0137076079845428,0.0,0.050000000745058,0.0,-0.0075859725475311,60.0,-3.794571876525879,-0.0,-6.786572015471394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.362540731672198e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.85921869869344e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.28198210708797e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.859215788310394e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004676783573813,291.13946533203125,294.1499938964844,285.439208984375,284.8359375,287.44384765625,285.51397705078125,290.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976431028917,5.5884523675331366e-09,0.0009976375149562,-0.0136932348832488,0.0,0.050000000745058,0.0,-0.0075832526199519,60.0,-3.794813871383667,-0.0,-6.78593394809468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.352382767247036e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.848521585809068e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.274081144714728e-05,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.84851867542602e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004671709320973,291.1387023925781,294.1499938964844,285.4205017089844,284.8092041015625,287.4083557128906,285.4970397949219,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965596254915,5.4617776967802464e-09,0.0009965541539713,-0.0133613785728812,0.0,0.050000000745058,0.0,-0.0075204540044069,60.0,-3.8011374473571777,-0.0,-6.771203686639637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.352382767247036e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.848521585809068e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.274081144714728e-05,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.84851867542602e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004671709320973,291.1387023925781,294.1499938964844,285.4205017089844,284.8092041015625,287.4083557128906,285.4970397949219,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965596254915,5.4617776967802464e-09,0.0009965541539713,-0.0133613785728812,0.0,0.050000000745058,0.0,-0.0075204540044069,60.0,-3.8011374473571777,-0.0,-6.771203686639637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.344347927253692e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.840061102295294e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.267832552315667e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.840058191912247e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004667695902753,291.1379699707031,294.1499938964844,285.4021911621094,284.7838439941406,287.3731994628906,285.48016357421875,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957024594768,5.3615654138639e-09,0.000995697104372,-0.0130988433957099,0.0,0.050000000745058,0.0,-0.0074707735329866,60.0,-3.808110475540161,-0.0,-6.75956286499968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.344347927253692e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.840061102295294e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.267832552315667e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.840058191912247e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004667695902753,291.1379699707031,294.1499938964844,285.4021911621094,284.7838439941406,287.3731994628906,285.48016357421875,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957024594768,5.3615654138639e-09,0.000995697104372,-0.0130988433957099,0.0,0.050000000745058,0.0,-0.0074707735329866,60.0,-3.808110475540161,-0.0,-6.75956286499968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.341137047158554e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.836679237196222e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.265334716066718e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.836676326813176e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004666091990657,291.1375732421875,294.1499938964844,285.3932189941406,284.7717590332031,287.3557434082031,285.47174072265625,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953599656,5.3215027939756965e-09,0.0009953546104952,-0.0129938870668411,0.0,0.050000000745058,0.0,-0.0074509135447442,60.0,-3.811852216720581,-0.0,-6.754911652251394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.338436939287932e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.8338357929606e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.263234874699265e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.833832882577552e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004664743028115,291.1371765136719,294.1499938964844,285.38433837890625,284.76007080078125,287.3383483886719,285.4633483886719,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950717212632,5.287807525178323e-09,0.0009950664825737,-0.0129056116566061,0.0,0.050000000745058,0.0,-0.0074342088773846,60.0,-3.815726757049561,-0.0,-6.75100082503377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.3346148787532e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.829810733208431e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.26026191841811e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.829808550421149e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004662834107875,291.1363830566406,294.1499938964844,285.3669128417969,284.7379455566406,287.30389404296875,285.4465637207031,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946635691449,5.2400848105094155e-09,0.0009946583304554,-0.0127805871888995,0.0,0.050000000745058,0.0,-0.0074105504900217,60.0,-3.8238677978515625,-0.0,-6.745464276036729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
