time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.3346148787532e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.829810733208431e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.26026191841811e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.829808550421149e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004662834107875,291.1363830566406,294.1499938964844,285.3669128417969,284.7379455566406,287.30389404296875,285.4465637207031,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946635691449,5.2400848105094155e-09,0.0009946583304554,-0.0127805871888995,0.0,0.050000000745058,0.0,-0.0074105504900217,60.0,-3.8238677978515625,-0.0,-6.745464276036729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.332267654826865e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.827339090406896e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.258436380652711e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.82733690761961e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004661661514546,291.1355895996094,294.1499938964844,285.3500061035156,284.7176208496094,287.2696838378906,285.4298400878906,290.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210737175076474e-09,0.0009944073390215,-0.0127037009224295,0.0,0.050000000745058,0.0,-0.007396001368761,60.0,-3.832376480102539,-0.0,-6.742060776332437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.332267654826865e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.827339090406896e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.258436380652711e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.82733690761961e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004661661514546,291.1355895996094,294.1499938964844,285.3500061035156,284.7176208496094,287.2696838378906,285.4298400878906,290.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210737175076474e-09,0.0009944073390215,-0.0127037009224295,0.0,0.050000000745058,0.0,-0.007396001368761,60.0,-3.832376480102539,-0.0,-6.742060776332437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.331304318038748e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.826324094319716e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.25768695701845e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.826321911532432e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.000466118013719,291.1347351074219,294.1499938964844,285.3348999023437,284.69976806640625,287.2358703613281,285.4134521484375,290.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943089680746,5.1986313032159615e-09,0.0009943037293851,-0.0126719856634736,0.0,0.050000000745058,0.0,-0.0073899994604289,60.0,-3.840569257736206,-0.0,-6.740656743886575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.331304318038748e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.826324094319716e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.25768695701845e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.826321911532432e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.000466118013719,291.1347351074219,294.1499938964844,285.3348999023437,284.69976806640625,287.2358703613281,285.4134521484375,290.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943089680746,5.1986313032159615e-09,0.0009943037293851,-0.0126719856634736,0.0,0.050000000745058,0.0,-0.0073899994604289,60.0,-3.840569257736206,-0.0,-6.740656743886575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.330812463304028e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.825806773733348e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,7.257304241647944e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.825804590946063e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.00046609347919,291.1339111328125,294.1499938964844,285.32275390625,284.6847839355469,287.2023620605469,285.3976745605469,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942556498572,5.192408725207542e-09,0.000994250527583,-0.0126556837931275,0.0,0.050000000745058,0.0,-0.0073869144544005,60.0,-3.847690582275391,-0.0,-6.739935543009778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.330812463304028e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.825806773733348e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,7.257304241647944e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.825804590946063e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.00046609347919,291.1339111328125,294.1499938964844,285.32275390625,284.6847839355469,287.2023620605469,285.3976745605469,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942556498572,5.192408725207542e-09,0.000994250527583,-0.0126556837931275,0.0,0.050000000745058,0.0,-0.0073869144544005,60.0,-3.847690582275391,-0.0,-6.739935543009778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.330754255643114e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.825744928093628e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.257258403114974e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.82574201771058e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004660905397031,291.13348388671875,294.1499938964844,285.3177185058594,284.6783142089844,287.185791015625,285.39013671875,290.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191627128198206e-09,0.0009942438919097,-0.0126536358147859,0.0,0.050000000745058,0.0,-0.0073865274898707,60.0,-3.8506710529327393,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.33082919800654e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.82582350843586e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.25731733837165e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.825821325648576e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004660942940972,291.133056640625,294.1499938964844,285.3133544921875,284.6724853515625,287.1692810058594,285.3829040527344,290.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515750707116e-09,0.0009942514589056,-0.0126559631898999,0.0,0.050000000745058,0.0,-0.0073869680054485,60.0,-3.853222608566284,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.331358160125092e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.826380846789108e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.257728429976851e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.82637793640606e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004661207203753,291.1321716308594,294.1499938964844,285.3065185546875,284.6627502441406,287.1366577148437,285.3695068359375,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199007890865914e-09,0.0009943069890141,-0.0126729728654026,0.0,0.050000000745058,0.0,-0.0073901861906051,60.0,-3.8570632934570312,-0.0,-6.740700086993456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.331358160125092e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.826380846789108e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.257728429976851e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.82637793640606e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004661207203753,291.1321716308594,294.1499938964844,285.3065185546875,284.6627502441406,287.1366577148437,285.3695068359375,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199007890865914e-09,0.0009943069890141,-0.0126729728654026,0.0,0.050000000745058,0.0,-0.0073901861906051,60.0,-3.8570632934570312,-0.0,-6.740700086993456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.33232659008354e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.827400208450854e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.258481491589919e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.82739802566357e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004661690909415,291.1312866210937,294.1499938964844,285.30206298828125,284.6553649902344,287.10455322265625,285.35760498046875,290.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210976983249793e-09,0.0009944092016667,-0.0127043286338448,0.0,0.050000000745058,0.0,-0.0073961191810667,60.0,-3.859430074691773,-0.0,-6.742088487499133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.33232659008354e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.827400208450854e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.258481491589919e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.82739802566357e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004661690909415,291.1312866210937,294.1499938964844,285.30206298828125,284.6553649902344,287.10455322265625,285.35760498046875,290.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210976983249793e-09,0.0009944092016667,-0.0127043286338448,0.0,0.050000000745058,0.0,-0.0073961191810667,60.0,-3.859430074691773,-0.0,-6.742088487499133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.333730849903076e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.828878683038056e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.828876500250772e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004662392311729,291.13037109375,294.1499938964844,285.2997131347656,284.650146484375,287.0729064941406,285.3472900390625,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945633355528,5.228380839383817e-09,0.0009945580968633,-0.0127499243244528,0.0,0.050000000745058,0.0,-0.0074047469533979,60.0,-3.8605024814605713,-0.0,-6.74410642886869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.333730849903076e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.828878683038056e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.828876500250772e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004662392311729,291.13037109375,294.1499938964844,285.2997131347656,284.650146484375,287.0729064941406,285.3472900390625,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945633355528,5.228380839383817e-09,0.0009945580968633,-0.0127499243244528,0.0,0.050000000745058,0.0,-0.0074047469533979,60.0,-3.8605024814605713,-0.0,-6.74410642886869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.3355898570735e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.830836643232033e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.261020073201507e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.830834460444748e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004663321305997,291.1294250488281,294.1499938964844,285.29931640625,284.6469116210937,287.0418395996094,285.3387145996094,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947606595233,5.2514552706384166e-09,0.0009947554208338,-0.0128103755414485,0.0,0.050000000745058,0.0,-0.0074161863885819,60.0,-3.8602969646453857,-0.0,-6.7467830433543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.3355898570735e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.830836643232033e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.261020073201507e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.830834460444748e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004663321305997,291.1294250488281,294.1499938964844,285.29931640625,284.6469116210937,287.0418395996094,285.3387145996094,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947606595233,5.2514552706384166e-09,0.0009947554208338,-0.0128103755414485,0.0,0.050000000745058,0.0,-0.0074161863885819,60.0,-3.8602969646453857,-0.0,-6.7467830433543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.33663613977842e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.83193822321482e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.261833525262773e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.831936040427536e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0004663843428716,291.12896728515625,294.1499938964844,285.2997741699219,284.64599609375,287.0264892578125,285.3349914550781,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.264438218688383e-09,0.0009948663646355,-0.0128443883731961,0.0,0.050000000745058,0.0,-0.0074226222932338,60.0,-3.8598439693450928,-0.0,-6.74828939395411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.337814117316157e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.833178773988038e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.262749568326399e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.833176591200754e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004664432199206,291.12847900390625,294.1499938964844,285.3006591796875,284.6455078125,287.01129150390625,285.3316955566406,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279073178598992e-09,0.0009949915111064,-0.0128827290609478,0.0,0.050000000745058,0.0,-0.0074298777617514,60.0,-3.8591158390045166,-0.0,-6.749987591092578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.340484393760562e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.83599093160592e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.264826854225248e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.835988748818636e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004665766027756,291.1275329589844,294.1499938964844,285.3034973144531,284.645751953125,286.9813232421875,285.3264465332031,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952805703505,5.312253748002149e-09,0.0009952753316611,-0.0129696577787399,0.0,0.050000000745058,0.0,-0.0074463267810642,60.0,-3.8568949699401855,-0.0,-6.75383802217766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.340484393760562e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.83599093160592e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.264826854225248e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.835988748818636e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004665766027756,291.1275329589844,294.1499938964844,285.3034973144531,284.645751953125,286.9813232421875,285.3264465332031,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952805703505,5.312253748002149e-09,0.0009952753316611,-0.0129696577787399,0.0,0.050000000745058,0.0,-0.0074463267810642,60.0,-3.8568949699401855,-0.0,-6.75383802217766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.343506826553494e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.839172707870604e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.839170525083318e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004667275643441,291.1265563964844,294.1499938964844,285.30767822265625,284.6474304199219,286.95196533203125,285.3228759765625,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956017602235,5.349815701549687e-09,0.0009955964051187,-0.0130680622532963,0.0,0.050000000745058,0.0,-0.0074649476446211,60.0,-3.8538544178009033,-0.0,-6.75819862294702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.343506826553494e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.839172707870604e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.839170525083318e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004667275643441,291.1265563964844,294.1499938964844,285.30767822265625,284.6474304199219,286.95196533203125,285.3228759765625,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956017602235,5.349815701549687e-09,0.0009955964051187,-0.0130680622532963,0.0,0.050000000745058,0.0,-0.0074649476446211,60.0,-3.8538544178009033,-0.0,-6.75819862294702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.346877777716144e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.269799243658781e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.842720464803278e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004668959591072,291.12554931640625,294.1499938964844,285.3129577636719,284.65045166015625,286.9231872558594,285.3208923339844,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391728841175336e-09,0.0009959548478946,-0.0131778670474886,0.0,0.050000000745058,0.0,-0.007485725916922,60.0,-3.8501381874084473,-0.0,-6.763065840686977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.346877777716144e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.269799243658781e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.842720464803278e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004668959591072,291.12554931640625,294.1499938964844,285.3129577636719,284.65045166015625,286.9231872558594,285.3208923339844,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391728841175336e-09,0.0009959548478946,-0.0131778670474886,0.0,0.050000000745058,0.0,-0.007485725916922,60.0,-3.8501381874084473,-0.0,-6.763065840686977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.35056814341806e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.846608736552298e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.272668881341815e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.846606553765014e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004670803027693,291.1245422363281,294.1499938964844,285.31915283203125,284.654541015625,286.89501953125,285.32037353515625,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.437621020121241e-09,0.0009963471675291,-0.0132980942726135,0.0,0.050000000745058,0.0,-0.0075084762647747,60.0,-3.8458642959594727,-0.0,-6.768397042833385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.35056814341806e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.846608736552298e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.272668881341815e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.846606553765014e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004670803027693,291.1245422363281,294.1499938964844,285.31915283203125,284.654541015625,286.89501953125,285.32037353515625,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.437621020121241e-09,0.0009963471675291,-0.0132980942726135,0.0,0.050000000745058,0.0,-0.0075084762647747,60.0,-3.8458642959594727,-0.0,-6.768397042833385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.352521738037468e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.848665649769828e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.274188828887418e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.848663466982543e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004671778879128,291.1240234375,294.1499938964844,285.322509765625,284.6569519042969,286.8811950683594,285.3206481933594,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996560556814,5.461918917148978e-09,0.0009965550852939,-0.0133617483079433,0.0,0.050000000745058,0.0,-0.0075205224566161,60.0,-3.843547105789185,-0.0,-6.771220739665297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.354532085126266e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.850782953435556e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.275751704582945e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.850780770648272e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004672782961279,291.12353515625,294.1499938964844,285.3260192871094,284.6595764160156,286.8674621582031,285.3211975097656,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.4869211396635365e-09,0.0009967688238248,-0.0134272491559386,0.0,0.050000000745058,0.0,-0.0075329169631004,60.0,-3.8411595821380615,-0.0,-6.77412614891182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.358771058032288e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.855246753431857e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.279049168573692e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.855244570644572e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004674900264944,291.1224670410156,294.1499938964844,285.3334045410156,284.6653747558594,286.8404541015625,285.3232421875,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539651848351923e-09,0.0009972197003662,-0.0135653913021087,0.0,0.050000000745058,0.0,-0.007559057790786,60.0,-3.8361451625823975,-0.0,-6.780257422178694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.358771058032288e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.855246753431857e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.279049168573692e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.855244570644572e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004674900264944,291.1224670410156,294.1499938964844,285.3334045410156,284.6653747558594,286.8404541015625,285.3232421875,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539651848351923e-09,0.0009972197003662,-0.0135653913021087,0.0,0.050000000745058,0.0,-0.007559057790786,60.0,-3.8361451625823975,-0.0,-6.780257422178694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.363207936985418e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.859918645815924e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.2825001552701e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.85991646302864e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004677116521634,291.1214294433594,294.1499938964844,285.341064453125,284.6717834472656,286.8141174316406,285.326416015625,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594846363976558e-09,0.0009976916480809,-0.0137099865823984,0.0,0.050000000745058,0.0,-0.0075864195823669,60.0,-3.830942392349243,-0.0,-6.786677886339021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.363207936985418e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.859918645815924e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.2825001552701e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.85991646302864e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004677116521634,291.1214294433594,294.1499938964844,285.341064453125,284.6717834472656,286.8141174316406,285.326416015625,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594846363976558e-09,0.0009976916480809,-0.0137099865823984,0.0,0.050000000745058,0.0,-0.0075864195823669,60.0,-3.830942392349243,-0.0,-6.786677886339021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.36779542826116e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.864749881671742e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.286068284884095e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.864747698884456e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004679408448282,291.1203308105469,294.1499938964844,285.34881591796875,284.6785583496094,286.7883605957031,285.3304748535156,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651926482386216e-09,0.0009981797775253,-0.0138595206663012,0.0,0.050000000745058,0.0,-0.007614716887474,60.0,-3.8256776332855225,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.36779542826116e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.864749881671742e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.286068284884095e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.864747698884456e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004679408448282,291.1203308105469,294.1499938964844,285.34881591796875,284.6785583496094,286.7883605957031,285.3304748535156,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651926482386216e-09,0.0009981797775253,-0.0138595206663012,0.0,0.050000000745058,0.0,-0.007614716887474,60.0,-3.8256776332855225,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.372494969284162e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.869698260445148e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.2897229983937e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.869696805253624e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004681755963247,291.1192321777344,294.1499938964844,285.3564453125,284.6855773925781,286.7631225585937,285.3352355957031,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.7103966000227055e-09,0.0009986797813326,-0.0140126962214708,0.0,0.050000000745058,0.0,-0.0076437033712863,60.0,-3.8204562664031982,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.372494969284162e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.869698260445148e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.2897229983937e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.869696805253624e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004681755963247,291.1192321777344,294.1499938964844,285.3564453125,284.6855773925781,286.7631225585937,285.3352355957031,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.7103966000227055e-09,0.0009986797813326,-0.0140126962214708,0.0,0.050000000745058,0.0,-0.0076437033712863,60.0,-3.8204562664031982,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.37486911425367e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.87219827948138e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.291569636436179e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.872196824289858e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004682941944338,291.1186828613281,294.1499938964844,285.3601379394531,284.68914794921875,286.7507019042969,285.3378601074219,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739936970172721e-09,0.0009989324025809,-0.0140900835394859,0.0,0.050000000745058,0.0,-0.0076583479531109,60.0,-3.8178939819335938,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.377247624797748e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.874702664092184e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.293419912457466e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.87470120890066e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004684129962697,291.1181335449219,294.1499938964844,285.3637084960937,284.6926574707031,286.7384338378906,285.340576171875,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528854671081e-09,0.0009991853730753,-0.0141676040366292,0.0,0.050000000745058,0.0,-0.0076730176806449,60.0,-3.815394639968872,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.381978452438489e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.879684512270616e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.297099364222959e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.879683057079092e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.000468649319373,291.11700439453125,294.1499938964844,285.3704528808594,284.6996154785156,286.7143249511719,285.34625244140625,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828391991258286e-09,0.0009996887529268,-0.0143218068405985,0.0,0.050000000745058,0.0,-0.0077021988108754,60.0,-3.810665845870972,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
