time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.381978452438489e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.879684512270616e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.297099364222959e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.879683057079092e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.000468649319373,291.11700439453125,294.1499938964844,285.3704528808594,284.6996154785156,286.7143249511719,285.34625244140625,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828391991258286e-09,0.0009996887529268,-0.0143218068405985,0.0,0.050000000745058,0.0,-0.0077021988108754,60.0,-3.810665845870972,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.38662196858786e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.884573955787346e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.300710421986878e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.884572500595824e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004688812477979,291.1158752441406,294.1499938964844,285.37646484375,284.706298828125,286.6907653808594,285.35205078125,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001886403188,5.886163112478471e-09,0.0010001828195527,-0.0144731486216187,0.0,0.050000000745058,0.0,-0.0077308383770287,60.0,-3.8063831329345694,-0.0,-6.820614117941659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.38662196858786e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.884573955787346e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.300710421986878e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.884572500595824e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004688812477979,291.1158752441406,294.1499938964844,285.37646484375,284.706298828125,286.6907653808594,285.35205078125,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001886403188,5.886163112478471e-09,0.0010001828195527,-0.0144731486216187,0.0,0.050000000745058,0.0,-0.0077308383770287,60.0,-3.8063831329345694,-0.0,-6.820614117941659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.391143976245075e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.889336070045827e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.304227619897574e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.889334614854306e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004691071517299,291.1147155761719,294.1499938964844,285.3815002441406,284.71246337890625,286.66766357421875,285.3578186035156,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.942428327188054e-09,0.0010006639640778,-0.0146205434575676,0.0,0.050000000745058,0.0,-0.0077587319537997,60.0,-3.802535772323608,-0.0,-6.827178822277348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.391143976245075e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.889336070045827e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.304227619897574e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.889334614854306e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004691071517299,291.1147155761719,294.1499938964844,285.3815002441406,284.71246337890625,286.66766357421875,285.3578186035156,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.942428327188054e-09,0.0010006639640778,-0.0146205434575676,0.0,0.050000000745058,0.0,-0.0077587319537997,60.0,-3.802535772323608,-0.0,-6.827178822277348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.395408415002748e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.893826791085304e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.307544001378119e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.89382460829802e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.000469320162665,291.113525390625,294.1499938964844,285.3853759765625,284.718017578125,286.6450500488281,285.3632507324219,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011235717684,5.995480112375162e-09,0.0010011176345869,-0.0147595191374421,0.0,0.050000000745058,0.0,-0.0077850315719842,60.0,-3.799386739730835,-0.0,-6.83337049167676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.395408415002748e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.893826791085304e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.307544001378119e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.89382460829802e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.000469320162665,291.113525390625,294.1499938964844,285.3853759765625,284.718017578125,286.6450500488281,285.3632507324219,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011235717684,5.995480112375162e-09,0.0010011176345869,-0.0147595191374421,0.0,0.050000000745058,0.0,-0.0077850315719842,60.0,-3.799386739730835,-0.0,-6.83337049167676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.3974762421567e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.896004485199228e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.309152715606615e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.896002302411944e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004694234521593,291.1129455566406,294.1499938964844,285.3868408203125,284.7204895019531,286.6338806152344,285.3658447265625,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021208420747825e-09,0.0010013375431299,-0.0148269180208444,0.0,0.050000000745058,0.0,-0.0077977865003049,60.0,-3.798019409179688,-0.0,-6.836374666363555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.3994261987973e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.898057032842188e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.310669025173411e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.898055577650666e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000469520833576,291.1123352050781,294.1499938964844,285.3879089355469,284.72271728515625,286.6228332519531,285.3682861328125,290.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015510488301,6.045461020676157e-09,0.0010015449952334,-0.014890450052917,0.0,0.050000000745058,0.0,-0.0078098094090819,60.0,-3.796875,-0.0,-6.839206889708295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.40300669753924e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.90182743407786e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.313453534152359e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.901825251290576e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004696996766142,291.11114501953125,294.1499938964844,285.38885498046875,284.7264099121094,286.6010437011719,285.3725280761719,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019318433478,6.089992954372292e-09,0.0010019257897511,-0.0150071056559681,0.0,0.050000000745058,0.0,-0.0078318854793906,60.0,-3.795330047607422,-0.0,-6.844409483619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.40300669753924e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.90182743407786e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.313453534152359e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.901825251290576e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004696996766142,291.11114501953125,294.1499938964844,285.38885498046875,284.7264099121094,286.6010437011719,285.3725280761719,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019318433478,6.089992954372292e-09,0.0010019257897511,-0.0150071056559681,0.0,0.050000000745058,0.0,-0.0078318854793906,60.0,-3.795330047607422,-0.0,-6.844409483619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.406158642377704e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.90514672594145e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.315905531868339e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.905144543154164e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.000469857128337,291.10992431640625,294.1499938964844,285.3880310058594,284.7289428710937,286.57958984375,285.37579345703125,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129190488479708e-09,0.0010022610658779,-0.0151097876951098,0.0,0.050000000745058,0.0,-0.0078513184562325,60.0,-3.794745922088623,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.406158642377704e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.90514672594145e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.315905531868339e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.905144543154164e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.000469857128337,291.10992431640625,294.1499938964844,285.3880310058594,284.7289428710937,286.57958984375,285.37579345703125,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129190488479708e-09,0.0010022610658779,-0.0151097876951098,0.0,0.050000000745058,0.0,-0.0078513184562325,60.0,-3.794745922088623,-0.0,-6.848990352636974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.408771438756958e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.907897765515372e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.31793770682998e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.907896310323848e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004699876590166,291.1086730957031,294.1499938964844,285.3852233886719,284.7301025390625,286.5585021972656,285.3778991699219,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025450028479,6.161671617377351e-09,0.0010025388328358,-0.0151948733255267,0.0,0.050000000745058,0.0,-0.007867420092225,60.0,-3.795230865478516,-0.0,-6.85278678247414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.408771438756958e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.907897765515372e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.31793770682998e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.907896310323848e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004699876590166,291.1086730957031,294.1499938964844,285.3852233886719,284.7301025390625,286.5585021972656,285.3778991699219,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025450028479,6.161671617377351e-09,0.0010025388328358,-0.0151948733255267,0.0,0.050000000745058,0.0,-0.007867420092225,60.0,-3.795230865478516,-0.0,-6.85278678247414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.410762140760198e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.909993968904018e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.319486030610278e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.909992513712496e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004700870777014,291.107421875,294.1499938964844,285.3802185058594,284.729736328125,286.5376892089844,285.37860107421875,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027564130723,6.1863958400465435e-09,0.0010027502430602,-0.0152596412226557,0.0,0.050000000745058,0.0,-0.0078796772286295,60.0,-3.7969272136688232,-0.0,-6.855677980865948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.410762140760198e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.909993968904018e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.319486030610278e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.909992513712496e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004700870777014,291.107421875,294.1499938964844,285.3802185058594,284.729736328125,286.5376892089844,285.37860107421875,290.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027564130723,6.1863958400465435e-09,0.0010027502430602,-0.0152596412226557,0.0,0.050000000745058,0.0,-0.0078796772286295,60.0,-3.7969272136688232,-0.0,-6.855677980865948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.411541395820676e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.910814696922898e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.32009211787954e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.910813241731375e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004701260186266,291.1067810058594,294.1499938964844,285.3768310546875,284.7289123535156,286.5273742675781,285.3783874511719,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.196072988018386e-09,0.0010028328979387,-0.0152849908918142,0.0,0.050000000745058,0.0,-0.0078844744712114,60.0,-3.7982099056243896,-0.0,-6.856809875444014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.412103827344254e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.911406959872691e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.320529402932152e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.91140550468117e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.000470154103823,291.1061706542969,294.1499938964844,285.372802734375,284.7276611328125,286.5171203613281,285.3777770996094,290.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028987890109,6.2030416358993534e-09,0.0010028925025835,-0.0153032457455992,0.0,0.050000000745058,0.0,-0.0078879296779632,60.0,-3.799852132797241,-0.0,-6.857624867961931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.412611689185724e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.911941742757337e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.320924487430602e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.911939559970052e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004701794823631,291.1048583984375,294.1499938964844,285.3628234863281,284.72369384765625,286.49676513671875,285.3750305175781,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209297076509301e-09,0.0010029460536316,-0.015319631434977,0.0,0.050000000745058,0.0,-0.0078910309821367,60.0,-3.80430006980896,-0.0,-6.858356016437028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.412611689185724e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.911941742757337e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.320924487430602e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.911939559970052e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004701794823631,291.1048583984375,294.1499938964844,285.3628234863281,284.72369384765625,286.49676513671875,285.3750305175781,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209297076509301e-09,0.0010029460536316,-0.015319631434977,0.0,0.050000000745058,0.0,-0.0078910309821367,60.0,-3.80430006980896,-0.0,-6.858356016437028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.412335930392146e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.91165143204853e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.320709846680984e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.911649249261244e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004701657162513,291.10357666015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4765319824219,285.370361328125,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029224213212,6.205791436286745e-09,0.0010029162513092,-0.0153104485943913,0.0,0.050000000745058,0.0,-0.0078892931342124,60.0,-3.8101847171783447,-0.0,-6.857946033278496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.412335930392146e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.91165143204853e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.320709846680984e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.911649249261244e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004701657162513,291.10357666015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4765319824219,285.370361328125,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029224213212,6.205791436286745e-09,0.0010029162513092,-0.0153104485943913,0.0,0.050000000745058,0.0,-0.0078892931342124,60.0,-3.8101847171783447,-0.0,-6.857946033278496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.411151404492556e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.910403605317696e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.319788710447028e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.910402150126174e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.000470106548164,291.1022644042969,294.1499938964844,285.3356018066406,284.7104797363281,286.4564208984375,285.3636474609375,290.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027956450358,6.190961077123802e-09,0.0010027893586084,-0.0152715994045138,0.0,0.050000000745058,0.0,-0.0078819412738084,60.0,-3.817227125167847,-0.0,-6.856211598460504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.411151404492556e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.910403605317696e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.319788710447028e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.910402150126174e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.000470106548164,291.1022644042969,294.1499938964844,285.3356018066406,284.7104797363281,286.4564208984375,285.3636474609375,290.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027956450358,6.190961077123802e-09,0.0010027893586084,-0.0152715994045138,0.0,0.050000000745058,0.0,-0.0078819412738084,60.0,-3.817227125167847,-0.0,-6.856211598460504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.40910613280721e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.9082499218639e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.318197458516806e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.908248466672376e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004700043646153,291.1009216308594,294.1499938964844,285.3209533691406,284.7032775878906,286.4364013671875,285.35528564453125,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025771334767,6.1654077398998205e-09,0.0010025709634646,-0.0152046605944633,0.0,0.050000000745058,0.0,-0.0078692734241485,60.0,-3.824568033218384,-0.0,-6.853223766256633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.40910613280721e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.9082499218639e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.318197458516806e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.908248466672376e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004700043646153,291.1009216308594,294.1499938964844,285.3209533691406,284.7032775878906,286.4364013671875,285.35528564453125,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025771334767,6.1654077398998205e-09,0.0010025709634646,-0.0152046605944633,0.0,0.050000000745058,0.0,-0.0078692734241485,60.0,-3.824568033218384,-0.0,-6.853223766256633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.407795005245134e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.906869672704488e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.317178096855059e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.906868217512964e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004699389101006,291.10028076171875,294.1499938964844,285.31353759765625,284.6996765136719,286.42645263671875,285.3506164550781,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149042164338425e-09,0.0010024309158325,-0.0151617899537086,0.0,0.050000000745058,0.0,-0.0078611597418785,60.0,-3.828218698501587,-0.0,-6.851310274669231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.406267054146156e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.90526023088023e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.315989205380902e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.905258775688708e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004698625707533,291.099609375,294.1499938964844,285.3060607910156,284.696044921875,286.41650390625,285.3456115722656,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022739879786,6.1299672005077355e-09,0.0010022678179666,-0.0151118217036128,0.0,0.050000000745058,0.0,-0.0078517040237784,60.0,-3.831832885742188,-0.0,-6.849080591564416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.4026378064882e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.901438897941262e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.31316686142236e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.901436715153976e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004696812829934,291.0982360839844,294.1499938964844,285.2909545898437,284.6888122558594,286.39666748046875,285.3348693847656,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.084683867868534e-09,0.0010018806206062,-0.0149931982159614,0.0,0.050000000745058,0.0,-0.0078292554244399,60.0,-3.8389430046081534,-0.0,-6.84378917981121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.4026378064882e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.901438897941262e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.31316686142236e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.901436715153976e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004696812829934,291.0982360839844,294.1499938964844,285.2909545898437,284.6888122558594,286.39666748046875,285.3348693847656,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.084683867868534e-09,0.0010018806206062,-0.0149931982159614,0.0,0.050000000745058,0.0,-0.0078292554244399,60.0,-3.8389430046081534,-0.0,-6.84378917981121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.398366819368675e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.896940173348412e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.309844659175724e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.896938718156888e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004694679228123,291.09686279296875,294.1499938964844,285.2756652832031,284.6815185546875,286.376953125,285.3232727050781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014311410486,6.0313976035786254e-09,0.0010014250874519,-0.0148536097258329,0.0,0.050000000745058,0.0,-0.0078028393909335,60.0,-3.845912218093872,-0.0,-6.837564825445952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.398366819368675e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.896940173348412e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.309844659175724e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.896938718156888e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004694679228123,291.09686279296875,294.1499938964844,285.2756652832031,284.6815185546875,286.376953125,285.3232727050781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014311410486,6.0313976035786254e-09,0.0010014250874519,-0.0148536097258329,0.0,0.050000000745058,0.0,-0.0078028393909335,60.0,-3.845912218093872,-0.0,-6.837564825445952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.393491927767172e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.891806985251606e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.306053157662973e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.89180480246432e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004692244110628,291.0954895019531,294.1499938964844,285.2601318359375,284.6742248535156,286.3572998046875,285.3109741210937,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000911113806,5.970591132609115e-09,0.0010009050602093,-0.0146943191066384,0.0,0.050000000745058,0.0,-0.0077726948074996,60.0,-3.852757692337036,-0.0,-6.830465082430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.393491927767172e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.891806985251606e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.306053157662973e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.89180480246432e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004692244110628,291.0954895019531,294.1499938964844,285.2601318359375,284.6742248535156,286.3572998046875,285.3109741210937,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000911113806,5.970591132609115e-09,0.0010009050602093,-0.0146943191066384,0.0,0.050000000745058,0.0,-0.0077726948074996,60.0,-3.852757692337036,-0.0,-6.830465082430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.388080070493744e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.886107727652416e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.301843288587406e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.886106272460891e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0004689540655817,291.0940856933594,294.1499938964844,285.24444580078125,284.6668701171875,286.3377380371094,285.2981262207031,290.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003338102251,5.9030962340500545e-09,0.001000327989459,-0.0145175065845251,0.0,0.050000000745058,0.0,-0.0077392347157001,60.0,-3.859496831893921,-0.0,-6.822589426747072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.388080070493744e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.886107727652416e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.301843288587406e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.886106272460891e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0004689540655817,291.0940856933594,294.1499938964844,285.24444580078125,284.6668701171875,286.3377380371094,285.2981262207031,290.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003338102251,5.9030962340500545e-09,0.001000327989459,-0.0145175065845251,0.0,0.050000000745058,0.0,-0.0077392347157001,60.0,-3.859496831893921,-0.0,-6.822589426747072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.385219163959846e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.883095481200144e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.29961902834475e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.88309402600862e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.000468811194878,291.0933837890625,294.1499938964844,285.23651123046875,284.6632080078125,286.3279724121094,285.29150390625,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867426544625687e-09,0.0010000228649005,-0.0144240641966462,0.0,0.050000000745058,0.0,-0.0077215512283146,60.0,-3.862835645675659,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.3822309281677e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.87994862953201e-05,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.297294359887019e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.879947174340488e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004686619213316,291.0926818847656,294.1499938964844,285.2285461425781,284.6595458984375,286.3182373046875,285.2848205566406,290.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830162574937958e-09,0.0009997042361646,-0.0143264448270201,0.0,0.050000000745058,0.0,-0.0077030779793858,60.0,-3.866154670715332,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.375959780300036e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.873344242805616e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.29241655790247e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.873342787614092e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004683486477006,291.0912780761719,294.1499938964844,285.21246337890625,284.65216064453125,286.298828125,285.2711486816406,290.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751961573707831e-09,0.0009990355465561,-0.0141215836629271,0.0,0.050000000745058,0.0,-0.0076643102802336,60.0,-3.8727457523345934,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
