time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917080,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.375959780300036e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.873344242805616e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.29241655790247e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.873342787614092e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004683486477006,291.0912780761719,294.1499938964844,285.21246337890625,284.65216064453125,286.298828125,285.2711486816406,290.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751961573707831e-09,0.0009990355465561,-0.0141215836629271,0.0,0.050000000745058,0.0,-0.0076643102802336,60.0,-3.8727457523345934,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.369377221446484e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.866412437986584e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.28729646652937e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.86641098279506e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004680198035202,291.08984375,294.1499938964844,285.1962280273437,284.644775390625,286.27947998046875,285.25714111328125,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669881009140454e-09,0.0009983336785808,-0.0139065571129322,0.0,0.050000000745058,0.0,-0.007623619865626,60.0,-3.879293441772461,-0.0,-6.795410456561515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.369377221446484e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.866412437986584e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.28729646652937e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.86641098279506e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004680198035202,291.08984375,294.1499938964844,285.1962280273437,284.644775390625,286.27947998046875,285.25714111328125,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669881009140454e-09,0.0009983336785808,-0.0139065571129322,0.0,0.050000000745058,0.0,-0.007623619865626,60.0,-3.879293441772461,-0.0,-6.795410456561515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.36255164560862e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.859225247055292e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.281987927854061e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.859223791863768e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004676788812503,291.08837890625,294.1499938964844,285.1798400878906,284.6373596191406,286.2602233886719,285.2428894042969,290.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584781970213726e-09,0.0009976060828194,-0.0136836199089884,0.0,0.050000000745058,0.0,-0.0075814323499798,60.0,-3.885820865631104,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.36255164560862e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.859225247055292e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.281987927854061e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.859223791863768e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004676788812503,291.08837890625,294.1499938964844,285.1798400878906,284.6373596191406,286.2602233886719,285.2428894042969,290.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584781970213726e-09,0.0009976060828194,-0.0136836199089884,0.0,0.050000000745058,0.0,-0.0075814323499798,60.0,-3.885820865631104,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.355533256893978e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.851834329310805e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.276529504451901e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.851832874119282e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004673282965086,291.0869140625,294.1499938964844,285.1632995605469,284.62994384765625,286.2409973144531,285.2283935546875,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.497279076394079e-09,0.0009968577651306,-0.0134543841704726,0.0,0.050000000745058,0.0,-0.0075380536727607,60.0,-3.8923497200012207,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.355533256893978e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.851834329310805e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.276529504451901e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.851832874119282e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004673282965086,291.0869140625,294.1499938964844,285.1632995605469,284.62994384765625,286.2409973144531,285.2283935546875,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.497279076394079e-09,0.0009968577651306,-0.0134543841704726,0.0,0.050000000745058,0.0,-0.0075380536727607,60.0,-3.8923497200012207,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.351981861982496e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.848094487097114e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.273767550941557e-05,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.848093031905591e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.000467150908662,291.086181640625,294.1499938964844,285.15496826171875,284.626220703125,286.2314147949219,285.2210998535156,290.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.453001161725979e-09,0.0009964791825041,-0.0133383860811591,0.0,0.050000000745058,0.0,-0.0075161028653383,60.0,-3.8956148624420166,-0.0,-6.770184057813823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.34839918045327e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.84432190307416e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.270980859175324e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.844320447882636e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004669719492085,291.08544921875,294.1499938964844,285.1466064453125,284.6224975585937,286.2218322753906,285.2137756347656,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.4083315603747906e-09,0.0009960971074178,-0.0132213616743683,0.0,0.050000000745058,0.0,-0.0074939583428204,60.0,-3.898890733718872,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.34120689635165e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.836747631197797e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.265386375365779e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.836746176006272e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004666126624215,291.083984375,294.1499938964844,285.1297912597656,284.6150817871094,286.2027282714844,285.198974609375,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318658402586607e-09,0.0009953303961083,-0.0129864355549216,0.0,0.050000000745058,0.0,-0.0074495035223662,60.0,-3.905470609664917,-0.0,-6.754581249879267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.34120689635165e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.836747631197797e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.265386375365779e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.836746176006272e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004666126624215,291.083984375,294.1499938964844,285.1297912597656,284.6150817871094,286.2027282714844,285.198974609375,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318658402586607e-09,0.0009953303961083,-0.0129864355549216,0.0,0.050000000745058,0.0,-0.0074495035223662,60.0,-3.905470609664917,-0.0,-6.754581249879267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.33401461225003e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.829174086917192e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.259792619151995e-05,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.829172631725668e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004662534047383,291.0824890136719,294.1499938964844,285.1128234863281,284.60760498046875,286.1836853027344,285.18408203125,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228994570671831e-09,0.0009945636847987,-0.0127515317872166,0.0,0.050000000745058,0.0,-0.0074050528928637,60.0,-3.912108182907105,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.33401461225003e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.829174086917192e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.259792619151995e-05,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.829172631725668e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004662534047383,291.0824890136719,294.1499938964844,285.1128234863281,284.60760498046875,286.1836853027344,285.18408203125,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228994570671831e-09,0.0009945636847987,-0.0127515317872166,0.0,0.050000000745058,0.0,-0.0074050528928637,60.0,-3.912108182907105,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.326887811766936e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.8216682090424e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.254249067045748e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.82166748144664e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004658973775804,291.0809631347656,294.1499938964844,285.09576416015625,284.60015869140625,286.1646728515625,285.1690368652344,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140137204762141e-09,0.0009938038419932,-0.0125187383964657,0.0,0.050000000745058,0.0,-0.007361002266407,60.0,-3.9188272953033447,-0.0,-6.733876034559216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.326887811766936e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.8216682090424e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.254249067045748e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.82166748144664e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004658973775804,291.0809631347656,294.1499938964844,285.09576416015625,284.60015869140625,286.1646728515625,285.1690368652344,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140137204762141e-09,0.0009938038419932,-0.0125187383964657,0.0,0.050000000745058,0.0,-0.007361002266407,60.0,-3.9188272953033447,-0.0,-6.733876034559216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.31988106458448e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.814289660425855e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.248799374792725e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.814288932830097e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004655473749153,291.0794677734375,294.1499938964844,285.07861328125,284.5926818847656,286.1457214355469,285.15386962890625,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.050000000745058,0.0,-0.0073176966980099,60.0,-3.925640821456909,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.31988106458448e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.814289660425855e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.248799374792725e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.814288932830097e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004655473749153,291.0794677734375,294.1499938964844,285.07861328125,284.5926818847656,286.1457214355469,285.15386962890625,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.050000000745058,0.0,-0.0073176966980099,60.0,-3.925640821456909,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.316440991824491e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.810667688725516e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,7.24612400517799e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.810666233533992e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004653755459003,291.0787048339844,294.1499938964844,285.07000732421875,284.5889587402344,286.1362609863281,285.1462707519531,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009896497654154e-09,0.0009926900966092,-0.0121775241568684,0.0,0.050000000745058,0.0,-0.0072964364662766,60.0,-3.929091691970825,-0.0,-6.718789791193558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.313051850767806e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.807098103919998e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.243487925734371e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.807097376324236e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004652062489185,291.07794189453125,294.1499938964844,285.0613708496094,284.585205078125,286.1268005371094,285.1386413574219,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967640077069291e-09,0.0009923287434503,-0.0120668169111013,0.0,0.050000000745058,0.0,-0.0072754882276058,60.0,-3.932571649551392,-0.0,-6.713899125543321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.306449646828696e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.800145926419646e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.238353282446042e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.800144471228124e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004648764734156,291.0763854980469,294.1499938964844,285.04400634765625,284.5777282714844,286.1079406738281,285.123291015625,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885328142023582e-09,0.0009916248964145,-0.0118511682376265,0.0,0.050000000745058,0.0,-0.0072346827946603,60.0,-3.939629316329956,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.306449646828696e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.800145926419646e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.238353282446042e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.800144471228124e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004648764734156,291.0763854980469,294.1499938964844,285.04400634765625,284.5777282714844,286.1079406738281,285.123291015625,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885328142023582e-09,0.0009916248964145,-0.0118511682376265,0.0,0.050000000745058,0.0,-0.0072346827946603,60.0,-3.939629316329956,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.300129022449256e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.793490607989952e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.233436917886138e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.793489152798428e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004645607550628,291.0748291015625,294.1499938964844,285.0265808105469,284.5702819824219,286.0890808105469,285.1078491210937,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065262880925275e-09,0.0009909509681165,-0.0116447117179632,0.0,0.050000000745058,0.0,-0.0071956170722842,60.0,-3.9468376636505127,-0.0,-6.69526727392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.300129022449256e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.793490607989952e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.233436917886138e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.793489152798428e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004645607550628,291.0748291015625,294.1499938964844,285.0265808105469,284.5702819824219,286.0890808105469,285.1078491210937,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065262880925275e-09,0.0009909509681165,-0.0116447117179632,0.0,0.050000000745058,0.0,-0.0071956170722842,60.0,-3.9468376636505127,-0.0,-6.69526727392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.294138726545498e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.787181625142694e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.228777394630015e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.787180169951172e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0004642614803742,291.0732727050781,294.1499938964844,285.00909423828125,284.56280517578125,286.0703125,285.0923156738281,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318313711741675e-09,0.0009903123136609,-0.0114490147680044,0.0,0.050000000745058,0.0,-0.0071585872210562,60.0,-3.954210042953491,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.294138726545498e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.787181625142694e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.228777394630015e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.787180169951172e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0004642614803742,291.0732727050781,294.1499938964844,285.00909423828125,284.56280517578125,286.0703125,285.0923156738281,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318313711741675e-09,0.0009903123136609,-0.0114490147680044,0.0,0.050000000745058,0.0,-0.0071585872210562,60.0,-3.954210042953491,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.288529690820724e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.7812750027515e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.22441473044455e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.781274275155738e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004639813269022,291.0717163085937,294.1499938964844,284.9915466308594,284.5553283691406,286.0515441894531,285.07672119140625,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897189447656,4.661899311031448e-09,0.0009897142881527,-0.0112657947465777,0.0,0.050000000745058,0.0,-0.0071239187382161,60.0,-3.961763858795166,-0.0,-6.678563835293971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.288529690820724e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.7812750027515e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.22441473044455e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.781274275155738e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004639813269022,291.0717163085937,294.1499938964844,284.9915466308594,284.5553283691406,286.0515441894531,285.07672119140625,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897189447656,4.661899311031448e-09,0.0009897142881527,-0.0112657947465777,0.0,0.050000000745058,0.0,-0.0071239187382161,60.0,-3.961763858795166,-0.0,-6.678563835293971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.285876876674592e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.778481762623414e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,7.22235199646093e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.778480307431892e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004638488171622,291.0709228515625,294.1499938964844,284.9827575683594,284.5516052246094,286.04217529296875,285.0688781738281,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894360555335,4.628823990771025e-09,0.0009894313989207,-0.0111791389063,0.0,0.050000000745058,0.0,-0.0071075218729674,60.0,-3.965606927871704,-0.0,-6.674746799717468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.28334120544605e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.775811486179008e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.220379484351724e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.775810030987486e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004637221281882,291.07012939453125,294.1499938964844,284.97393798828125,284.5478820800781,286.0328063964844,285.0610046386719,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891656227409,4.597200398137602e-09,0.0009891609661281,-0.0110962856560945,0.0,0.050000000745058,0.0,-0.0070918444544076,60.0,-3.969503164291382,-0.0,-6.671098873312077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.278620564145967e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.770840551937e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.216708036139607e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.770839096745476e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004634863580577,291.0685119628906,294.1499938964844,284.956298828125,284.5404357910156,286.0140991210937,285.04522705078125,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383381497288156e-09,0.0009886575862765,-0.0109420660883188,0.0,0.050000000745058,0.0,-0.0070626637898385,60.0,-3.977451801300049,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.278620564145967e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.770840551937e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.216708036139607e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.770839096745476e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004634863580577,291.0685119628906,294.1499938964844,284.956298828125,284.5404357910156,286.0140991210937,285.04522705078125,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383381497288156e-09,0.0009886575862765,-0.0109420660883188,0.0,0.050000000745058,0.0,-0.0070626637898385,60.0,-3.977451801300049,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.2744201538153e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.766416769707575e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.213440403575078e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.766415314516053e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004632764903362,291.0669250488281,294.1499938964844,284.9385986328125,284.5329895019531,285.99542236328125,285.02935791015625,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485947613375174e-09,0.0009882096201181,-0.0108048031106591,0.0,0.050000000745058,0.0,-0.0070366915315389,60.0,-3.985630035400391,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.2744201538153e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.766416769707575e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.213440403575078e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.766415314516053e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004632764903362,291.0669250488281,294.1499938964844,284.9385986328125,284.5329895019531,285.99542236328125,285.02935791015625,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485947613375174e-09,0.0009882096201181,-0.0108048031106591,0.0,0.050000000745058,0.0,-0.0070366915315389,60.0,-3.985630035400391,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.270779992220925e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.762583795236424e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.21061005606316e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.7625823400449e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004630947078112,291.0653076171875,294.1499938964844,284.9208984375,284.52557373046875,285.9767761230469,285.01336669921875,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.4405505938982515e-09,0.0009878213750198,-0.0106858620420098,0.0,0.050000000745058,0.0,-0.0070141861215233,60.0,-3.9940414428710938,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.270779992220925e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.762583795236424e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.21061005606316e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.7625823400449e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004630947078112,291.0653076171875,294.1499938964844,284.9208984375,284.52557373046875,285.9767761230469,285.01336669921875,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.4405505938982515e-09,0.0009878213750198,-0.0106858620420098,0.0,0.050000000745058,0.0,-0.0070141861215233,60.0,-3.9940414428710938,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.267748828278854e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.75939110503532e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,7.208251918200403e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.75939037743956e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004629432514775,291.06365966796875,294.1499938964844,284.9031677246094,284.5181884765625,285.9581298828125,284.9972839355469,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729292252161e-09,0.0009874979732558,-0.0105867693200707,0.0,0.050000000745058,0.0,-0.0069954362697899,60.0,-4.002713203430176,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.267748828278854e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.75939110503532e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,7.208251918200403e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.75939037743956e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004629432514775,291.06365966796875,294.1499938964844,284.9031677246094,284.5181884765625,285.9581298828125,284.9972839355469,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729292252161e-09,0.0009874979732558,-0.0105867693200707,0.0,0.050000000745058,0.0,-0.0069954362697899,60.0,-4.002713203430176,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.266484994441272e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.758061059983449e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.207268936326727e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.758059604791924e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0004628801543731,291.0628356933594,294.1499938964844,284.8943176269531,284.51446533203125,285.9488220214844,284.9891662597656,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098736747168,4.386964125302484e-09,0.0009873631643131,-0.0105454633012413,0.0,0.050000000745058,0.0,-0.0069876206107437,60.0,-4.007155895233154,-0.0,-6.64686865547992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.265379776479676e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.756896906765178e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.206408918136731e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.756895451573656e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004628249153029,291.06201171875,294.1499938964844,284.88543701171875,284.51080322265625,285.9395446777344,284.9810485839844,290.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249542959,4.373166273552442e-09,0.0009872451191768,-0.0105093130841851,0.0,0.050000000745058,0.0,-0.0069807805120944,60.0,-4.01166582107544,-0.0,-6.645280592465498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.26369830267504e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.755125938681886e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.205101428553462e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.755124483490364e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004627409216482,291.06036376953125,294.1499938964844,284.8677062988281,284.50341796875,285.92095947265625,284.9646911621094,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352168847532312e-09,0.0009870656067505,-0.01045429892838,0.0,0.050000000745058,0.0,-0.006970371119678,60.0,-4.020889759063721,-0.0,-6.642863326078442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
