time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.26369830267504e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.755125938681886e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.205101428553462e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.755124483490364e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004627409216482,291.06036376953125,294.1499938964844,284.8677062988281,284.50341796875,285.92095947265625,284.9646911621094,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352168847532312e-09,0.0009870656067505,-0.01045429892838,0.0,0.050000000745058,0.0,-0.006970371119678,60.0,-4.020889759063721,-0.0,-6.642863326078442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.262819366995244e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.75420043687336e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.20441821613349e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.7541997092776e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004626970330718,291.0587158203125,294.1499938964844,284.8500061035156,284.4960632324219,285.9023742675781,284.9481811523437,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869758505374,4.341174086874844e-09,0.0009869715431705,-0.0104254921898245,0.0,0.050000000745058,0.0,-0.00696492055431,60.0,-4.030436992645264,-0.0,-6.641597849466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.262819366995244e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.75420043687336e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.20441821613349e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.7541997092776e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004626970330718,291.0587158203125,294.1499938964844,284.8500061035156,284.4960632324219,285.9023742675781,284.9481811523437,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869758505374,4.341174086874844e-09,0.0009869715431705,-0.0104254921898245,0.0,0.050000000745058,0.0,-0.00696492055431,60.0,-4.030436992645264,-0.0,-6.641597849466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.26355496631004e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.75497459876351e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.204990106401965e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.754973871167748e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004627337621059,291.0570373535156,294.1499938964844,284.83221435546875,284.48883056640625,285.8838195800781,284.93145751953125,290.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870536159723,4.350287685639387e-09,0.0009870493086054,-0.0104493713006377,0.0,0.050000000745058,0.0,-0.0069694379344582,60.0,-4.040533542633057,-0.0,-6.642646610544034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.26355496631004e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.75497459876351e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.204990106401965e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.754973871167748e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004627337621059,291.0570373535156,294.1499938964844,284.83221435546875,284.48883056640625,285.8838195800781,284.93145751953125,290.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870536159723,4.350287685639387e-09,0.0009870493086054,-0.0104493713006377,0.0,0.050000000745058,0.0,-0.0069694379344582,60.0,-4.040533542633057,-0.0,-6.642646610544034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.266773849958554e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.75836446741596e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.207493035821244e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.758363012224436e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004628945607692,291.0553283691406,294.1499938964844,284.8142395019531,284.4817810058594,285.8652648925781,284.9144287109375,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873962262645,4.3903471969031216e-09,0.0009873918024823,-0.0105543276295065,0.0,0.050000000745058,0.0,-0.0069892965257167,60.0,-4.051605224609375,-0.0,-6.647258743441854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.266773849958554e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.75836446741596e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.207493035821244e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.758363012224436e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004628945607692,291.0553283691406,294.1499938964844,284.8142395019531,284.4817810058594,285.8652648925781,284.9144287109375,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873962262645,4.3903471969031216e-09,0.0009873918024823,-0.0105543276295065,0.0,0.050000000745058,0.0,-0.0069892965257167,60.0,-4.051605224609375,-0.0,-6.647258743441854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.269147994928062e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.760864486452192e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,7.209339673863724e-05,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.760863031260668e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004630131588783,291.0544738769531,294.1499938964844,284.8052062988281,284.4783020019531,285.8559875488281,284.90576171875,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876489639282,4.419901777907853e-09,0.0009876445401459,-0.0106317624449729,0.0,0.050000000745058,0.0,-0.0070039480924606,60.0,-4.057562351226807,-0.0,-6.650662243146145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.272218449041247e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.764097194420174e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.211727643152699e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.764096466824412e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004631665069609,291.0536193847656,294.1499938964844,284.7961120605469,284.4748840332031,285.8467102050781,284.8969421386719,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458133417983845e-09,0.000987971550785,-0.0107319289818406,0.0,0.050000000745058,0.0,-0.0070229019038379,60.0,-4.063835144042969,-0.0,-6.655066187022386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.279838559450582e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.772122575668618e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.217655365820974e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.772121120477097e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004635471850633,291.0519104003906,294.1499938964844,284.77783203125,284.46807861328125,285.8281555175781,284.8789367675781,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887873893603,4.5530348380395935e-09,0.0009887828491628,-0.0109805725514888,0.0,0.050000000745058,0.0,-0.0070699471980333,60.0,-4.077090740203857,-0.0,-6.666004992439413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.279838559450582e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.772122575668618e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.217655365820974e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.772121120477097e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004635471850633,291.0519104003906,294.1499938964844,284.77783203125,284.46807861328125,285.8281555175781,284.8789367675781,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887873893603,4.5530348380395935e-09,0.0009887828491628,-0.0109805725514888,0.0,0.050000000745058,0.0,-0.0070699471980333,60.0,-4.077090740203857,-0.0,-6.666004992439413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.28958397707902e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.7823838586919e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.225234730867669e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.78238313109614e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0004640339757315,291.0501708984375,294.1499938964844,284.7593688964844,284.4613952636719,285.8096008300781,284.8603820800781,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898252319544,4.674402642734776e-09,0.0009898205753415,-0.0112985540181398,0.0,0.050000000745058,0.0,-0.0071301143616437,60.0,-4.091428756713867,-0.0,-6.6800069475903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.28958397707902e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.7823838586919e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.225234730867669e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.78238313109614e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0004640339757315,291.0501708984375,294.1499938964844,284.7593688964844,284.4613952636719,285.8096008300781,284.8603820800781,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898252319544,4.674402642734776e-09,0.0009898205753415,-0.0112985540181398,0.0,0.050000000745058,0.0,-0.0071301143616437,60.0,-4.091428756713867,-0.0,-6.6800069475903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.295403287978844e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.788512397790328e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.229760376503691e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.788510942598803e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0004643246647901,291.0492858886719,294.1499938964844,284.7497253417969,284.4579162597656,285.7999267578125,284.8505249023437,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904452599585,4.746881998585195e-09,0.0009904404869303,-0.0114884469658136,0.0,0.050000000745058,0.0,-0.007166045717895,60.0,-4.099278926849365,-0.0,-6.688376430474818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.301308455178514e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.79473115876317e-05,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.234353688545525e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.794729703571647e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004646196321118,291.0484313964844,294.1499938964844,284.7407531738281,284.4547424316406,285.7909851074219,284.8412780761719,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991074135527,4.82043782668029e-09,0.0009910692460834,-0.0116811599582433,0.0,0.050000000745058,0.0,-0.0072025097906589,60.0,-4.106773853302002,-0.0,-6.696875232137246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.314990893471986e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.809139010030776e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.24499550415203e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.809138282435016e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0004653031064663,291.04669189453125,294.1499938964844,284.72198486328125,284.4481811523437,285.7723693847656,284.8215026855469,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990865054566029e-09,0.0009925265330821,-0.0121276648715138,0.0,0.050000000745058,0.0,-0.0072869979776442,60.0,-4.123144626617432,-0.0,-6.716587108712703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.314990893471986e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.809139010030776e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.24499550415203e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.809138282435016e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0004653031064663,291.04669189453125,294.1499938964844,284.72198486328125,284.4481811523437,285.7723693847656,284.8215026855469,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990865054566029e-09,0.0009925265330821,-0.0121276648715138,0.0,0.050000000745058,0.0,-0.0072869979776442,60.0,-4.123144626617432,-0.0,-6.716587108712703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.322506230091676e-05,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.817053796723484e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.250841008499265e-05,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.817052341531962e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0004656785458792,291.0458068847656,294.1499938964844,284.7125244140625,284.44488525390625,285.7630310058594,284.8114013671875,290.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933323599398,5.0844821686268915e-09,0.0009933272376656,-0.0123729305341839,0.0,0.050000000745058,0.0,-0.007333408575505,60.0,-4.131692886352539,-0.0,-6.727427148689459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.330518514616416e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.825490997172892e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.257072866195813e-05,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.825489541981368e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004660787526518,291.044921875,294.1499938964844,284.7030334472656,284.44158935546875,285.7536926269531,284.8011169433594,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941859170794,5.184286333559385e-09,0.0009941806783899,-0.0126344040036201,0.0,0.050000000745058,0.0,-0.007382886018604,60.0,-4.140498638153076,-0.0,-6.73899336334216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.347797458758578e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.84368598437868e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.27051155990921e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.843684529187158e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004669418558478,291.0431213378906,294.1499938964844,284.6839599609375,284.4350280761719,285.7349853515625,284.7801818847656,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960263269022,5.399516389559267e-09,0.000996020855382,-0.0131982685998082,0.0,0.050000000745058,0.0,-0.0074895834550261,60.0,-4.158755779266357,-0.0,-6.7639703615896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.347797458758578e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.84368598437868e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.27051155990921e-05,297.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.843684529187158e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004669418558478,291.0431213378906,294.1499938964844,284.6839599609375,284.4350280761719,285.7349853515625,284.7801818847656,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960263269022,5.399516389559267e-09,0.000996020855382,-0.0131982685998082,0.0,0.050000000745058,0.0,-0.0074895834550261,60.0,-4.158755779266357,-0.0,-6.7639703615896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.36676951823756e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.863664308795704e-05,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.285267201950774e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.863662853604184e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004678895347751,291.04132080078125,294.1499938964844,284.6647033691406,284.42840576171875,285.7162170410156,284.7586975097656,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980474133044,5.635848676632804e-09,0.0009980417089536,-0.0138174016028642,0.0,0.050000000745058,0.0,-0.0076067438349127,60.0,-4.177948474884033,-0.0,-6.79144918080965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.36676951823756e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.863664308795704e-05,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.285267201950774e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.863662853604184e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004678895347751,291.04132080078125,294.1499938964844,284.6647033691406,284.42840576171875,285.7162170410156,284.7586975097656,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980474133044,5.635848676632804e-09,0.0009980417089536,-0.0138174016028642,0.0,0.050000000745058,0.0,-0.0076067438349127,60.0,-4.177948474884033,-0.0,-6.79144918080965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.387310274178162e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.885295003186911e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,7.301243749679998e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.885293547995389e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004689156194217,291.0395202636719,294.1499938964844,284.64532470703125,284.4217529296875,285.6974182128906,284.7366943359375,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002356721088,5.891731102991571e-09,0.0010002297349274,-0.0144877349957823,0.0,0.050000000745058,0.0,-0.0077335955575108,60.0,-4.198011875152588,-0.0,-6.821263554002145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.387310274178162e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.885295003186911e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,7.301243749679998e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.885293547995389e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004689156194217,291.0395202636719,294.1499938964844,284.64532470703125,284.4217529296875,285.6974182128906,284.7366943359375,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002356721088,5.891731102991571e-09,0.0010002297349274,-0.0144877349957823,0.0,0.050000000745058,0.0,-0.0077335955575108,60.0,-4.198011875152588,-0.0,-6.821263554002145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.4093062216416e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.908457286655904e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.318351708818227e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.90845655906014e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004700143763329,291.0376892089844,294.1499938964844,284.6257629394531,284.4149780273437,285.6785583496094,284.7142333984375,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025789961218,6.165742139074837e-09,0.0010025728261098,-0.015205536969006,0.0,0.050000000745058,0.0,-0.0078694345429539,60.0,-4.218904972076416,-0.0,-6.8532628461071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.4093062216416e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.908457286655904e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.318351708818227e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.90845655906014e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004700143763329,291.0376892089844,294.1499938964844,284.6257629394531,284.4149780273437,285.6785583496094,284.7142333984375,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025789961218,6.165742139074837e-09,0.0010025728261098,-0.015205536969006,0.0,0.050000000745058,0.0,-0.0078694345429539,60.0,-4.218904972076416,-0.0,-6.8532628461071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.42084298003465e-05,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.920606680680066e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.3273251473438e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.920605225488544e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0004705906612798,291.0367736816406,294.1499938964844,284.6159362792969,284.4115600585937,285.6690979003906,284.7028503417969,290.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003808225505,6.309461397790983e-09,0.0010038019390776,-0.0155820166692137,0.0,0.050000000745058,0.0,-0.0079406835138797,60.0,-4.229674339294434,-0.0,-6.870076418863391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.432628576178104e-05,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.93301728158258e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.336491398746148e-05,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.933016553986818e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0004711793735623,291.03582763671875,294.1499938964844,284.6060791015625,284.4081115722656,285.6596374511719,284.69140625,290.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050638811662,6.456279955102673e-09,0.0010050573619082,-0.0159666072577238,0.0,0.050000000745058,0.0,-0.0080134673044085,60.0,-4.240592002868652,-0.0,-6.887273684696994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.457074338570236e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.95875961962156e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.355504931183532e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.9587588920258e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004724004829768,291.0339660644531,294.1499938964844,284.5862121582031,284.4010925292969,285.6406555175781,284.6683044433594,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076680919155,6.760813242578933e-09,0.0010076613398268,-0.0167643129825592,0.0,0.050000000745058,0.0,-0.0081644374877214,60.0,-4.262934684753418,-0.0,-6.92301327376299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.457074338570236e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.95875961962156e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.355504931183532e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.9587588920258e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004724004829768,291.0339660644531,294.1499938964844,284.5862121582031,284.4010925292969,285.6406555175781,284.6683044433594,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076680919155,6.760813242578933e-09,0.0010076613398268,-0.0167643129825592,0.0,0.050000000745058,0.0,-0.0081644374877214,60.0,-4.262934684753418,-0.0,-6.92301327376299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.48255037656054e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.985586802940816e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.375318818958476e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.985586075345054e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004736730479635,291.0321044921875,294.1499938964844,284.56622314453125,284.3939208984375,285.62158203125,284.6449584960937,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103821987286,7.078178487773812e-09,0.0010103750973939,-0.0175955928862094,0.0,0.050000000745058,0.0,-0.0083217686042189,60.0,-4.285971641540527,-0.0,-6.960357268326335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.48255037656054e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.985586802940816e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.375318818958476e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.985586075345054e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004736730479635,291.0321044921875,294.1499938964844,284.56622314453125,284.3939208984375,285.62158203125,284.6449584960937,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103821987286,7.078178487773812e-09,0.0010103750973939,-0.0175955928862094,0.0,0.050000000745058,0.0,-0.0083217686042189,60.0,-4.285971641540527,-0.0,-6.960357268326335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.498297004029156e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001000216871034,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.387567166006193e-05,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001000216798274,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0004744596371892,291.03094482421875,294.1499938964844,284.5541687011719,284.3895263671875,285.610107421875,284.630859375,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120598599314,7.274350899422188e-09,0.0010120526421815,-0.0181094147264957,0.0,0.050000000745058,0.0,-0.008419020101428,60.0,-4.3001227378845215,-0.0,-6.983491118717211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.50879621086642e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001001322525553,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.39573297323659e-05,297.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001001322380034,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004749840882141,291.0302124023437,294.1499938964844,284.5461120605469,284.3865661621094,285.6024475097656,284.6214599609375,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131783783435,7.405144497596438e-09,0.0010131709277629,-0.0184519868344068,0.0,0.050000000745058,0.0,-0.0084838597103953,60.0,-4.30955696105957,-0.0,-6.998936186164428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.5355739176739e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001004142322926,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.416559674311429e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001004142250167,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.000476321671158,291.0282897949219,294.1499938964844,284.5258178710937,284.3789978027344,285.583251953125,284.5978698730469,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160312522202,7.738734986162399e-09,0.0010160234523937,-0.0193256884813308,0.0,0.050000000745058,0.0,-0.0086492346599698,60.0,-4.333598613739014,-0.0,-7.038406124593166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.5355739176739e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001004142322926,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.416559674311429e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001004142250167,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.000476321671158,291.0282897949219,294.1499938964844,284.5258178710937,284.3789978027344,285.583251953125,284.5978698730469,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160312522202,7.738734986162399e-09,0.0010160234523937,-0.0193256884813308,0.0,0.050000000745058,0.0,-0.0086492346599698,60.0,-4.333598613739014,-0.0,-7.038406124593166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.549087553750724e-05,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001005565354716,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.427070522680879e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001005565281957,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004769967054016,291.0273132324219,294.1499938964844,284.515625,284.3751220703125,285.5736083984375,284.5860595703125,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174709605053,7.907085652902879e-09,0.0010174630442634,-0.0197665970772504,0.0,0.050000000745058,0.0,-0.0087326942011713,60.0,-4.345787525177002,-0.0,-7.05836669112614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.562601917423308e-05,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001006988532026,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.43758209864609e-05,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001006988459266,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0004776717978529,291.0263671875,294.1499938964844,284.5054016113281,284.3711853027344,285.56396484375,284.5742492675781,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189109016209,8.075450530498074e-09,0.0010189027525484,-0.020207529887557,0.0,0.050000000745058,0.0,-0.0088161593303084,60.0,-4.358021259307861,-0.0,-7.078357810996749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.589559340383856e-05,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001009827246889,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,7.45854849810712e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001009827174129,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0004790183738805,291.0244140625,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.5506591796875,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217827511951,8.411281449127728e-09,0.0010217743692919,-0.0210870094597339,0.0,0.050000000745058,0.0,-0.0089826453477144,60.0,-4.382581233978272,-0.0,-7.118317313370427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
