time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.589559340383856e-05,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001009827246889,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,7.45854849810712e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001009827174129,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0004790183738805,291.0244140625,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.5506591796875,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217827511951,8.411281449127728e-09,0.0010217743692919,-0.0210870094597339,0.0,0.050000000745058,0.0,-0.0089826453477144,60.0,-4.382581233978272,-0.0,-7.118317313370427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.616056922823192e-05,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001012617503874,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.479157648049295e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001012617431115,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.000480341957882,291.0224304199219,294.1499938964844,284.4641418457031,284.3547668457031,285.5251159667969,284.5271301269531,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246055899187,8.741379176058217e-09,0.0010245968587696,-0.0219514276832342,0.0,0.050000000745058,0.0,-0.0091462880373001,60.0,-4.4071879386901855,-0.0,-7.157704828841815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.616056922823192e-05,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001012617503874,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.479157648049295e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001012617431115,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.000480341957882,291.0224304199219,294.1499938964844,284.4641418457031,284.3547668457031,285.5251159667969,284.5271301269531,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246055899187,8.741379176058217e-09,0.0010245968587696,-0.0219514276832342,0.0,0.050000000745058,0.0,-0.0091462880373001,60.0,-4.4071879386901855,-0.0,-7.157704828841815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.641899669077247e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001015338857541,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.499257480958477e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001015338784782,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004816328582819,291.0204772949219,294.1499938964844,284.4433288574219,284.3460693359375,285.505615234375,284.5036926269531,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273593943566,9.063326977809538e-09,0.0010273503139615,-0.0227944571524858,0.0,0.050000000745058,0.0,-0.0093058934435248,60.0,-4.431696891784668,-0.0,-7.19622335054737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.641899669077247e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001015338857541,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.499257480958477e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001015338784782,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004816328582819,291.0204772949219,294.1499938964844,284.4433288574219,284.3460693359375,285.505615234375,284.5036926269531,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273593943566,9.063326977809538e-09,0.0010273503139615,-0.0227944571524858,0.0,0.050000000745058,0.0,-0.0093058934435248,60.0,-4.431696891784668,-0.0,-7.19622335054737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.66647858149372e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001017927206703,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.518374331993982e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001017927133943,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0004828606615774,291.0184631347656,294.1499938964844,284.42236328125,284.3370666503906,285.48602294921875,284.4803466796875,290.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299780406057,9.369531817071676e-09,0.0010299686109647,-0.0235962178558111,0.0,0.050000000745058,0.0,-0.0094576925039291,60.0,-4.455904483795166,-0.0,-7.23295485727249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.66647858149372e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001017927206703,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.518374331993982e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001017927133943,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0004828606615774,291.0184631347656,294.1499938964844,284.42236328125,284.3370666503906,285.48602294921875,284.4803466796875,290.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299780406057,9.369531817071676e-09,0.0010299686109647,-0.0235962178558111,0.0,0.050000000745058,0.0,-0.0094576925039291,60.0,-4.455904483795166,-0.0,-7.23295485727249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.678429341875015e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001019185656332,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,7.527669367846102e-05,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001019185583572,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004834576102439,291.0174560546875,294.1499938964844,284.41180419921875,284.3324279785156,285.4761962890625,284.4686889648437,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.518412724673908e-09,0.0010312414960935,-0.023986030369997,0.0,0.050000000745058,0.0,-0.0095314988866448,60.0,-4.467920780181885,-0.0,-7.2508477444444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.68916356214322e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001020316049107,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,7.536018529208377e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001020315976347,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004839938192162,291.0164489746094,294.1499938964844,284.4012451171875,284.32769775390625,285.4663391113281,284.4571228027344,290.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323944734409,9.65213775572238e-09,0.0010323848109692,-0.0243361499160528,0.0,0.050000000745058,0.0,-0.0095977904275059,60.0,-4.479513645172119,-0.0,-7.266937984695687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.709937876323238e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001022503638523,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.552175520686433e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001022503493004,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004850315162912,291.0144348144531,294.1499938964844,284.3800354003906,284.3179626464844,285.44659423828125,284.4340209960937,290.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346082272008,9.910929854584085e-09,0.0010345983318984,-0.0250136945396661,0.0,0.050000000745058,0.0,-0.0097260875627398,60.0,-4.502423286437988,-0.0,-7.298127968624615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.709937876323238e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001022503638523,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.552175520686433e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001022503493004,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004850315162912,291.0144348144531,294.1499938964844,284.3800354003906,284.3179626464844,285.44659423828125,284.4340209960937,290.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346082272008,9.910929854584085e-09,0.0010345983318984,-0.0250136945396661,0.0,0.050000000745058,0.0,-0.0097260875627398,60.0,-4.502423286437988,-0.0,-7.298127968624615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.7282012575306e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001024426892399,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.566381100332364e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.000102442681964,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004859438340645,291.01239013671875,294.1499938964844,284.3586730957031,284.30780029296875,285.4267883300781,284.4110717773437,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365539928898,1.0138450967644984e-08,0.0010365438647568,-0.0256093405187129,0.0,0.050000000745058,0.0,-0.0098388800397515,60.0,-4.524435997009277,-0.0,-7.325603235130984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.7282012575306e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001024426892399,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.566381100332364e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.000102442681964,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004859438340645,291.01239013671875,294.1499938964844,284.3586730957031,284.30780029296875,285.4267883300781,284.4110717773437,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365539928898,1.0138450967644984e-08,0.0010365438647568,-0.0256093405187129,0.0,0.050000000745058,0.0,-0.0098388800397515,60.0,-4.524435997009277,-0.0,-7.325603235130984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.739064989844336e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001025570818455,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,7.574829942313954e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001025570745696,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004864864749833,291.010986328125,294.1499938964844,284.34405517578125,284.3006286621094,285.4132995605469,284.3955078125,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377115104347,1.0273776496205755e-08,0.0010377012658864,-0.0259636081755161,0.0,0.050000000745058,0.0,-0.0099059678614139,60.0,-4.538806915283203,-0.0,-7.341969876506482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.743408736540005e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.000102602833067,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.578208897029981e-05,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001026028185151,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004867034731432,291.0103454589844,294.1499938964844,284.3371887207031,284.29718017578125,285.40692138671875,284.3882141113281,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381740285083,1.0327891430961245e-08,0.00103816378396,-0.0261052716523408,0.0,0.050000000745058,0.0,-0.0099327936768531,60.0,-4.545310020446777,-0.0,-7.348520369987457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.755016071721911e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.000102725054603,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,7.58723690523766e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001027250473271,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004872832796536,291.0082702636719,294.1499938964844,284.3155822753906,284.2861328125,285.38702392578125,284.36553955078125,290.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394105920568,1.047247089047687e-08,0.0010394001146778,-0.0264837518334388,0.0,0.050000000745058,0.0,-0.0100044682621955,60.0,-4.5647873878479,-0.0,-7.36603382733847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.755016071721911e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.000102725054603,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,7.58723690523766e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001027250473271,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004872832796536,291.0082702636719,294.1499938964844,284.3155822753906,284.2861328125,285.38702392578125,284.36553955078125,290.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394105920568,1.047247089047687e-08,0.0010394001146778,-0.0264837518334388,0.0,0.050000000745058,0.0,-0.0100044682621955,60.0,-4.5647873878479,-0.0,-7.36603382733847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.759625390870497e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001027735925163,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.590821769554168e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001027735852403,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004875134909525,291.0072326660156,294.1499938964844,284.3047180175781,284.2804260253906,285.3770446777344,284.3542175292969,290.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399019811302,1.0529879190812608e-08,0.0010398913873359,-0.0266340319067239,0.0,0.050000000745058,0.0,-0.0100329304113984,60.0,-4.574019432067871,-0.0,-7.37299359343524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.762973058968782e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001028088445309,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.593425107188523e-05,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001028088372549,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0004876807215623,291.0061950683594,294.1499938964844,284.2938232421875,284.27459716796875,285.3670654296875,284.34295654296875,290.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402584448456,1.0571571174011753e-08,0.0010402478510513,-0.0267431680113077,0.0,0.050000000745058,0.0,-0.0100535983219742,60.0,-4.582853317260742,-0.0,-7.378050526085644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.765319555299357e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001028335609589,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.595250644953921e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.000102833553683,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004877979517914,291.0041198730469,294.1499938964844,284.27197265625,284.2625732421875,285.3470764160156,284.3205871582031,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405079228803,1.060077625680833e-08,0.001040497329086,-0.0268196184188127,0.0,0.050000000745058,0.0,-0.0100680757313966,60.0,-4.598567962646484,-0.0,-7.38159400270888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.765319555299357e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001028335609589,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.595250644953921e-05,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.000102833553683,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004877979517914,291.0041198730469,294.1499938964844,284.27197265625,284.2625732421875,285.3470764160156,284.3205871582031,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405079228803,1.060077625680833e-08,0.001040497329086,-0.0268196184188127,0.0,0.050000000745058,0.0,-0.0100680757313966,60.0,-4.598567962646484,-0.0,-7.38159400270888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.763395792106166e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.000102813297417,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.593753980472684e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.000102813290141,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004877018509432,291.00201416015625,294.1499938964844,284.25,284.25,285.3270263671875,284.2982482910156,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403027990832,1.0576766129588576e-08,0.001040292205289,-0.0267567671835422,0.0,0.050000000745058,0.0,-0.010056173428893,60.0,-4.612417697906494,-0.0,-7.378680777492266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.763395792106166e-05,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.000102813297417,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.593753980472684e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.000102813290141,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004877018509432,291.00201416015625,294.1499938964844,284.25,284.25,285.3270263671875,284.2982482910156,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403027990832,1.0576766129588576e-08,0.001040292205289,-0.0267567671835422,0.0,0.050000000745058,0.0,-0.010056173428893,60.0,-4.612417697906494,-0.0,-7.378680777492266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.757958468981089e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001027560356305,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.58952519390732e-05,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001027560283546,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004874302539974,290.9999084472656,294.1499938964844,284.223876953125,284.223876953125,285.306884765625,284.274658203125,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508979464418644e-08,0.0010397126898169,-0.0265793204307556,0.0,0.050000000745058,0.0,-0.0100225685164332,60.0,-4.626502513885498,-0.0,-7.370459798039519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.757958468981089e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001027560356305,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.58952519390732e-05,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001027560283546,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004874302539974,290.9999084472656,294.1499938964844,284.223876953125,284.223876953125,285.306884765625,284.274658203125,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508979464418644e-08,0.0010397126898169,-0.0265793204307556,0.0,0.050000000745058,0.0,-0.0100225685164332,60.0,-4.626502513885498,-0.0,-7.370459798039519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.750679600983858e-05,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000102679390693,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.583863771287724e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001026793834171,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004870666307397,290.997802734375,294.1499938964844,284.18994140625,284.18994140625,285.2864990234375,284.2478942871094,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418250262489437e-08,0.0010389368981122,-0.0263418145477771,0.0,0.050000000745058,0.0,-0.0099775912240147,60.0,-4.643379211425781,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.750679600983858e-05,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000102679390693,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.583863771287724e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001026793834171,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004870666307397,290.997802734375,294.1499938964844,284.18994140625,284.18994140625,285.2864990234375,284.2478942871094,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418250262489437e-08,0.0010389368981122,-0.0263418145477771,0.0,0.050000000745058,0.0,-0.0099775912240147,60.0,-4.643379211425781,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.746655996423216e-05,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001026370155159,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.580734381917864e-05,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001026370082399,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0004868656396865,290.9967346191406,294.1499938964844,284.1702575683594,284.1702575683594,285.2762451171875,284.23345947265625,290.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385183850303,1.0368098379842653e-08,0.0010385080240666,-0.0262105278670787,0.0,0.050000000745058,0.0,-0.0099527286365628,60.0,-4.652763843536377,-0.0,-7.353388298270147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.742105612531304e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.000102589103335,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.577195356134325e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.000102589096059,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0004866383969783,290.99566650390625,294.1499938964844,284.1488647460937,284.1488647460937,285.26580810546875,284.2172241210937,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380330495536,1.0311393516815316e-08,0.0010380226885899,-0.0260620843619108,0.0,0.050000000745058,0.0,-0.0099246148020029,60.0,-4.663813591003418,-0.0,-7.346523034357233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.732292528497057e-05,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.000102485770185,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.569562876597047e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000102485755633,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004861482011619,290.9935607910156,294.1499938964844,284.1011962890625,284.1011962890625,285.2446594238281,284.1818542480469,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,0.050000000745058,0.0,-0.0098639857023954,60.0,-4.688223838806152,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.732292528497057e-05,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.000102485770185,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.569562876597047e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000102485755633,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0004861482011619,290.9935607910156,294.1499938964844,284.1011962890625,284.1011962890625,285.2446594238281,284.1818542480469,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,0.050000000745058,0.0,-0.0098639857023954,60.0,-4.688223838806152,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.721398237161338e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001023710428853,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.561089296359569e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001023710356093,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004856039886362,290.9914245605469,294.1499938964844,284.04754638671875,284.04754638671875,285.222900390625,284.1412048339844,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,0.050000000745058,0.0,-0.0097966743633151,60.0,-4.716626167297363,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.721398237161338e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001023710428853,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.561089296359569e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001023710356093,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004856039886362,290.9914245605469,294.1499938964844,284.04754638671875,284.04754638671875,285.222900390625,284.1412048339844,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,0.050000000745058,0.0,-0.0097966743633151,60.0,-4.716626167297363,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.71250410657376e-05,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001022773867589,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,7.554172043455765e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0001022773794829,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004851597186643,290.9897766113281,294.1499938964844,284.003173828125,284.003173828125,285.2059631347656,284.1069030761719,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348784271627,9.942471734802892e-09,0.001034868415445,-0.0250962730497121,0.0,0.050000000745058,0.0,-0.0097417263314127,60.0,-4.740508079528809,-0.0,-7.301933635517345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.709581354400144e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001022466021822,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.551898306701332e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001022465949063,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004850137047469,290.9892578125,294.1499938964844,283.98858642578125,283.98858642578125,285.20050048828125,284.095458984375,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345668997615,9.906045761454152e-09,0.0010345570044592,-0.0250009074807167,0.0,0.050000000745058,0.0,-0.0097236689180135,60.0,-4.74847412109375,-0.0,-7.297538218153933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.697009954834356e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001021142234094,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,7.542120874859393e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001021142161334,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000484385760501,290.98712158203125,294.1499938964844,283.92486572265625,283.92486572265625,285.17742919921875,284.04510498046875,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907474309206,0.0,0.050000000745058,0.0,-0.0096460040658712,60.0,-4.783267974853516,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.697009954834356e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001021142234094,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,7.542120874859393e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001021142161334,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000484385760501,290.98712158203125,294.1499938964844,283.92486572265625,283.92486572265625,285.17742919921875,284.04510498046875,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907474309206,0.0,0.050000000745058,0.0,-0.0096460040658712,60.0,-4.783267974853516,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.690400474937631e-05,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001020446215989,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,7.536980410804972e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001020446143229,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0004840556066483,290.9860534667969,294.1499938964844,283.89141845703125,283.89141845703125,285.1654968261719,284.0177917480469,290.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325227631255,9.667015632430775e-09,0.0010325131006538,-0.0243751015514135,0.0,0.050000000745058,0.0,-0.0096051720902323,60.0,-4.801996231079102,-0.0,-7.268729262932538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.683701500762254e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001019740811898,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.531770097557455e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001019740739138,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0004837209708057,290.9849548339844,294.1499938964844,283.85699462890625,283.85699462890625,285.1534423828125,283.9896545410156,290.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318086715415,9.583531301871062e-09,0.0010317991254851,-0.0241565238684415,0.0,0.050000000745058,0.0,-0.0095637841150164,60.0,-4.821165561676025,-0.0,-7.258680767563419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.669965220382436e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0001018294278765,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,7.521086081396788e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001018294206005,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004830348188988,290.9827880859375,294.1499938964844,283.7856140136719,283.7856140136719,285.12872314453125,283.93084716796875,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412351786863836e-09,0.0010303355520591,-0.0237083323299884,0.0,0.050000000745058,0.0,-0.0094789238646626,60.0,-4.860939979553223,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
