time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.669965220382436e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0001018294278765,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,7.521086081396788e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001018294206005,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004830348188988,290.9827880859375,294.1499938964844,283.7856140136719,283.7856140136719,285.12872314453125,283.93084716796875,290.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412351786863836e-09,0.0010303355520591,-0.0237083323299884,0.0,0.050000000745058,0.0,-0.0094789238646626,60.0,-4.860939979553223,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,9.65580329648219e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001016802925732,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,7.510071009164676e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001016802852973,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0004823273629881,290.9806213378906,294.1499938964844,283.7113037109375,283.7113037109375,285.1031799316406,283.8685913085937,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235865405798904e-09,0.0010288265766575,-0.023246232420206,0.0,0.050000000745058,0.0,-0.0093914326280355,60.0,-4.902651786804199,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,9.65580329648219e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001016802925732,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,7.510071009164676e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001016802852973,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0004823273629881,290.9806213378906,294.1499938964844,283.7113037109375,283.7113037109375,285.1031799316406,283.8685913085937,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235865405798904e-09,0.0010288265766575,-0.023246232420206,0.0,0.050000000745058,0.0,-0.0093914326280355,60.0,-4.902651786804199,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.641330689191818e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001015278903651,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,7.498814375139773e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001015278830891,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004816044529434,290.9784545898437,294.1499938964844,283.6347045898437,283.6347045898437,285.07672119140625,283.80322265625,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.050000000745058,0.0,-0.009302026592195,60.0,-4.945981025695801,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.641330689191818e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001015278903651,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,7.498814375139773e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001015278830891,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004816044529434,290.9784545898437,294.1499938964844,283.6347045898437,283.6347045898437,285.07672119140625,283.80322265625,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.050000000745058,0.0,-0.009302026592195,60.0,-4.945981025695801,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.62666963459924e-05,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001013735018204,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.487411494366825e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001013734945445,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0004808721132576,290.97625732421875,294.1499938964844,283.556396484375,283.556396484375,285.04937744140625,283.7352905273437,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.050000000745058,0.0,-0.0092114554718136,60.0,-4.9904608726501465,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.62666963459924e-05,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001013735018204,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.487411494366825e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001013734945445,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0004808721132576,290.97625732421875,294.1499938964844,283.556396484375,283.556396484375,285.04937744140625,283.7352905273437,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.050000000745058,0.0,-0.0092114554718136,60.0,-4.9904608726501465,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.619291813578457e-05,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.000101295809145,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.481672946596518e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001012958018691,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004805035714525,290.97515869140625,294.1499938964844,283.51678466796875,283.51678466796875,285.0352783203125,283.7004089355469,290.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,0.050000000745058,0.0,-0.0091658765450119,60.0,-5.013067722320557,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.611911082174628e-05,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001012180873658,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.475932216038927e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001012180800898,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0004801348550245,290.9740600585937,294.1499938964844,283.4769897460937,283.4769897460937,285.02099609375,283.66510009765625,290.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140091747045,0.0,0.050000000745058,0.0,-0.0091202799230813,60.0,-5.0357818603515625,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.597170719644056e-05,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001010628620861,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.464467489626259e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001010628548101,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004793985572177,290.97186279296875,294.1499938964844,283.3971252441406,283.3971252441406,284.9918518066406,283.5937805175781,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505215198795213e-09,0.0010225787991657,-0.0213329959660768,0.0,0.050000000745058,0.0,-0.0090292189270257,60.0,-5.081329822540283,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.597170719644056e-05,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001010628620861,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.464467489626259e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001010628548101,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004793985572177,290.97186279296875,294.1499938964844,283.3971252441406,283.3971252441406,284.9918518066406,283.5937805175781,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505215198795213e-09,0.0010225787991657,-0.0213329959660768,0.0,0.050000000745058,0.0,-0.0090292189270257,60.0,-5.081329822540283,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.582506027072668e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001009084298857,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.453061698470265e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001009084226097,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004786660138051,290.9696655273437,294.1499938964844,283.3173522949219,283.3173522949219,284.9618835449219,283.521484375,290.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544414490461,0.0,0.050000000745058,0.0,-0.0089386254549026,60.0,-5.126927375793457,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.582506027072668e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001009084298857,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.453061698470265e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001009084226097,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004786660138051,290.9696655273437,294.1499938964844,283.3173522949219,283.3173522949219,284.9618835449219,283.521484375,290.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544414490461,0.0,0.050000000745058,0.0,-0.0089386254549026,60.0,-5.126927375793457,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.570314432494342e-05,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001007800528896,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.443579670507461e-05,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001007800456136,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0004780570452567,290.96783447265625,294.1499938964844,283.2509155273437,283.2509155273437,284.93603515625,283.4603576660156,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170552234787465e-09,0.0010197171941399,-0.020456587895751,0.0,0.050000000745058,0.0,-0.0088633121922612,60.0,-5.164975643157959,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.56801522988826e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001007558385026,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.441791240125895e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001007558385026,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004779422015417,290.96746826171875,294.1499938964844,283.23834228515625,283.23834228515625,284.9310607910156,283.44873046875,290.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.141904928038457e-09,0.0010194722563028,-0.0203815642744302,0.0,0.050000000745058,0.0,-0.0088491104543209,60.0,-5.172146320343018,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.553767449688166e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001006058009807,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,7.430709229083732e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001006057937047,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004772304673679,290.9652404785156,294.1499938964844,283.1606750488281,283.1606750488281,284.8994445800781,283.37603759765625,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.050000000745058,0.0,-0.0087610920891165,60.0,-5.216609954833984,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.553767449688166e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001006058009807,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,7.430709229083732e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001006057937047,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004772304673679,290.9652404785156,294.1499938964844,283.1606750488281,283.1606750488281,284.8994445800781,283.37603759765625,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.050000000745058,0.0,-0.0087610920891165,60.0,-5.216609954833984,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,9.546788351144642e-05,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001005323065328,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,7.425281364703551e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001005322992568,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0004768818616867,290.9641418457031,294.1499938964844,283.1225280761719,283.1225280761719,284.8832702636719,283.3399353027344,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877387631083366e-09,0.001017210423015,-0.0196888148784637,0.0,0.050000000745058,0.0,-0.0087179774418473,60.0,-5.238315582275391,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.539873281028122e-05,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.000100459488749,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.419902976835147e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.000100459481473,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.000476536428323,290.9630432128906,294.1499938964844,283.0849304199219,283.0849304199219,284.866943359375,283.30401611328125,290.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.79121478444722e-09,0.0010164736304432,-0.0194631312042474,0.0,0.050000000745058,0.0,-0.0086752586066722,60.0,-5.259742259979248,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.526284702587871e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001003163924906,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.409333920804784e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001003163852146,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0004758576396852,290.9608154296875,294.1499938964844,283.01177978515625,283.01177978515625,284.8339233398437,283.2328796386719,290.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.050000000745058,0.0,-0.0085913129150867,60.0,-5.30162525177002,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.526284702587871e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001003163924906,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.409333920804784e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001003163852146,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0004758576396852,290.9608154296875,294.1499938964844,283.01177978515625,283.01177978515625,284.8339233398437,283.2328796386719,290.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.050000000745058,0.0,-0.0085913129150867,60.0,-5.30162525177002,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.51313486439176e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001001779164653,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.399106107186526e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001001779164653,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0004752007953356,290.9585876464844,294.1499938964844,282.9417724609375,282.9417724609375,284.8002624511719,283.16326904296875,290.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458021755724076e-09,0.0010136243654415,-0.0185904782265424,0.0,0.050000000745058,0.0,-0.0085100792348384,60.0,-5.341604232788086,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.51313486439176e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001001779164653,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.399106107186526e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001001779164653,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0004752007953356,290.9585876464844,294.1499938964844,282.9417724609375,282.9417724609375,284.8002624511719,283.16326904296875,290.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458021755724076e-09,0.0010136243654415,-0.0185904782265424,0.0,0.050000000745058,0.0,-0.0085100792348384,60.0,-5.341604232788086,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.500481974100694e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001000446791294,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.389265374513343e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001000446791294,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0004745687765534,290.9563293457031,294.1499938964844,282.87554931640625,282.87554931640625,284.7660217285156,283.0957946777344,290.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300355875372588e-09,0.0010122761595994,-0.0181775260716676,0.0,0.050000000745058,0.0,-0.0084319179877638,60.0,-5.379192352294922,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.500481974100694e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001000446791294,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.389265374513343e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001000446791294,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0004745687765534,290.9563293457031,294.1499938964844,282.87554931640625,282.87554931640625,284.7660217285156,283.0957946777344,290.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300355875372588e-09,0.0010122761595994,-0.0181775260716676,0.0,0.050000000745058,0.0,-0.0084319179877638,60.0,-5.379192352294922,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.488351497566327e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.99169424176216e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.379830640275031e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.9916935141664e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004739628056995,290.9541015625,294.1499938964844,282.813720703125,282.813720703125,284.7313537597656,283.0309143066406,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149190128785676e-09,0.0010109834838658,-0.0177815910428762,0.0,0.050000000745058,0.0,-0.0083569781854748,60.0,-5.414059638977051,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.488351497566327e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.99169424176216e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.379830640275031e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.9916935141664e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004739628056995,290.9541015625,294.1499938964844,282.813720703125,282.813720703125,284.7313537597656,283.0309143066406,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149190128785676e-09,0.0010109834838658,-0.0177815910428762,0.0,0.050000000745058,0.0,-0.0083569781854748,60.0,-5.414059638977051,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.482555469730868e-05,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.985590440919624e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.375322456937283e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.98558971332386e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.000473673309898,290.9529724121094,294.1499938964844,282.7846374511719,282.7846374511719,284.7138366699219,282.9999694824219,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103731183335,7.076966124230921e-09,0.0010103660169988,-0.01759241707623,0.0,0.050000000745058,0.0,-0.0083211744204163,60.0,-5.429990291595459,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.47682055993937e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.97955139609985e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,7.370861567324027e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.979550668504088e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0004733868117909,290.95184326171875,294.1499938964844,282.7568664550781,282.7568664550781,284.6963195800781,282.96929931640625,290.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,0.050000000745058,0.0,-0.0082857441157102,60.0,-5.445607662200928,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.465797484153882e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.967943333322182e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.362288306467235e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.96794260572642e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004728361964225,290.9495849609375,294.1499938964844,282.7056579589844,282.7056579589844,284.6610717773437,282.9107360839844,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.050000000745058,0.0,-0.0082176467403769,60.0,-5.4741291999816895,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.465797484153882e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.967943333322182e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.362288306467235e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.96794260572642e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004728361964225,290.9495849609375,294.1499938964844,282.7056579589844,282.7056579589844,284.6610717773437,282.9107360839844,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.050000000745058,0.0,-0.0082176467403769,60.0,-5.4741291999816895,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.45537321968004e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.956966096069664e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,7.35418070689775e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.956966096069664e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0004723154997918,290.94732666015625,294.1499938964844,282.6606140136719,282.6606140136719,284.62567138671875,282.8560791015625,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.050000000745058,0.0,-0.0081532504409551,60.0,-5.498873710632324,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.45537321968004e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.956966096069664e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,7.35418070689775e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.956966096069664e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0004723154997918,290.94732666015625,294.1499938964844,282.6606140136719,282.6606140136719,284.62567138671875,282.8560791015625,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.050000000745058,0.0,-0.0081532504409551,60.0,-5.498873710632324,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.446301555726676e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.94741276372224e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.347124483203515e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.94741276372224e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004718623240478,290.9452209472656,294.1499938964844,282.6252136230469,282.6252136230469,284.5931091308594,282.8093566894531,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.6251852892662555e-09,0.0010065025417134,-0.016409046947956,0.0,0.050000000745058,0.0,-0.0080972053110599,60.0,-5.518163681030273,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.445550676900892e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.94662259472534e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.346540951402858e-05,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.94662186712958e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0004718248383142,290.9450378417969,294.1499938964844,282.6224365234375,282.6224365234375,284.5903015136719,282.8055725097656,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.6158314382391845e-09,0.0010064224479719,-0.0163845457136631,0.0,0.050000000745058,0.0,-0.0080925682559609,60.0,-5.519564628601074,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.436378604732454e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.936963760992512e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,7.339406874962151e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.936963033396752e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0004713666567113,290.9427490234375,294.1499938964844,282.5916442871094,282.5916442871094,284.5550231933594,282.7605285644531,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501529536961925e-09,0.0010054452577605,-0.0160851366817951,0.0,0.050000000745058,0.0,-0.0080359047278761,60.0,-5.535343647003174,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.436378604732454e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.936963760992512e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,7.339406874962151e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.936963033396752e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0004713666567113,290.9427490234375,294.1499938964844,282.5916442871094,282.5916442871094,284.5550231933594,282.7605285644531,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501529536961925e-09,0.0010054452577605,-0.0160851366817951,0.0,0.050000000745058,0.0,-0.0080359047278761,60.0,-5.535343647003174,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.432109800400212e-05,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.932467946782708e-05,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.336086127907038e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.932467946782708e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004711534129455,290.9416198730469,294.1499938964844,282.5792541503906,282.5792541503906,284.5375061035156,282.7406616210937,290.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448328981889517e-09,0.0010049904230982,-0.0159457810223102,0.0,0.050000000745058,0.0,-0.0080095315352082,60.0,-5.540798187255859,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.427902841707692e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.928038343787192e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,7.332814857363701e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.928037616191432e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004709432832896,290.9404602050781,294.1499938964844,282.56890869140625,282.56890869140625,284.5200500488281,282.7211608886719,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395906027023557e-09,0.0010045422241091,-0.0158084575086832,0.0,0.050000000745058,0.0,-0.0079835429787635,60.0,-5.545826435089111,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.4199858722277e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.919701551552862e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.326657214434817e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.919701551552862e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0004705478204414,290.93817138671875,294.1499938964844,282.5548400878906,282.5548400878906,284.48541259765625,282.6866149902344,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.050000000745058,0.0,-0.0079346327111125,60.0,-5.551737308502197,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
