time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926680,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.4199858722277e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.919701551552862e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.326657214434817e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.919701551552862e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0004705478204414,290.93817138671875,294.1499938964844,282.5548400878906,282.5548400878906,284.48541259765625,282.6866149902344,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.050000000745058,0.0,-0.0079346327111125,60.0,-5.551737308502197,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.412751387571916e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.91208289633505e-05,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,7.321029988816008e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.91208289633505e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0004701864381786,290.9358825683594,294.1499938964844,282.54998779296875,282.54998779296875,284.4513244628906,282.6587219238281,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207089064957927e-09,0.0010029274271801,-0.0153138479217886,0.0,0.050000000745058,0.0,-0.0078899366781115,60.0,-5.551806449890137,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.412751387571916e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.91208289633505e-05,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,7.321029988816008e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.91208289633505e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0004701864381786,290.9358825683594,294.1499938964844,282.54998779296875,282.54998779296875,284.4513244628906,282.6587219238281,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207089064957927e-09,0.0010029274271801,-0.0153138479217886,0.0,0.050000000745058,0.0,-0.0078899366781115,60.0,-5.551806449890137,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.406617027707398e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.905623301165178e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.316259143408388e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.905623301165178e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0004698800330515,290.9335632324219,294.1499938964844,282.54998779296875,282.5440368652344,284.4178466796875,282.6367492675781,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.130640439749868e-09,0.0010022736387327,-0.0151135856285691,0.0,0.050000000745058,0.0,-0.0078520383685827,60.0,-5.547856330871582,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.406617027707398e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.905623301165178e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.316259143408388e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.905623301165178e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0004698800330515,290.9335632324219,294.1499938964844,282.54998779296875,282.5440368652344,284.4178466796875,282.6367492675781,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.130640439749868e-09,0.0010022736387327,-0.0151135856285691,0.0,0.050000000745058,0.0,-0.0078520383685827,60.0,-5.547856330871582,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.401884017279372e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.900639270199464e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.312577508855611e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.9006385426037e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0004696435935329,290.9312438964844,294.1499938964844,282.54998779296875,282.5370788574219,284.3849792480469,282.61932373046875,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071644076399707e-09,0.0010017690947279,-0.0149590382352471,0.0,0.050000000745058,0.0,-0.0078227911144495,60.0,-5.542939186096191,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.401884017279372e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.900639270199464e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.312577508855611e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.9006385426037e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0004696435935329,290.9312438964844,294.1499938964844,282.54998779296875,282.5370788574219,284.3849792480469,282.61932373046875,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071644076399707e-09,0.0010017690947279,-0.0149590382352471,0.0,0.050000000745058,0.0,-0.0078227911144495,60.0,-5.542939186096191,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.400042472407222e-05,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.89869949989952e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.311144872801378e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.89869877230376e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0004695515963248,290.9300842285156,294.1499938964844,282.54998779296875,282.5332336425781,284.3687744140625,282.6121826171875,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048687328785718e-09,0.0010015730513259,-0.0148989018052816,0.0,0.050000000745058,0.0,-0.0078114112839102,60.0,-5.540523052215576,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.398434485774489e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.8970063845627e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,7.309894863283262e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.89700565696694e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004694712697528,290.9289245605469,294.1499938964844,282.54998779296875,282.5291442871094,284.35272216796875,282.6055603027344,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028644250477555e-09,0.0010014015715569,-0.0148463957011699,0.0,0.050000000745058,0.0,-0.0078014745377004,60.0,-5.538195610046387,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.396031964570284e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.89447653410025e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.30802639736794e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.89447653410025e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004693512746598,290.92657470703125,294.1499938964844,282.54998779296875,282.5203552246094,284.32098388671875,282.5944519042969,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.050000000745058,0.0,-0.0077866250649094,60.0,-5.533914566040039,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.396031964570284e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.89447653410025e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.30802639736794e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.89447653410025e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004693512746598,290.92657470703125,294.1499938964844,282.54998779296875,282.5203552246094,284.32098388671875,282.5944519042969,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.050000000745058,0.0,-0.0077866250649094,60.0,-5.533914566040039,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.394652443006636e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.893024252960458e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.306953193619847e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.893023525364696e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0004692823567893,290.9242553710937,294.1499938964844,282.54998779296875,282.5107727050781,284.28985595703125,282.5856628417969,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228520363569,0.0,0.050000000745058,0.0,-0.0077780936844646,60.0,-5.530196666717529,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.394652443006636e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.893024252960458e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.306953193619847e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.893023525364696e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0004692823567893,290.9242553710937,294.1499938964844,282.54998779296875,282.5107727050781,284.28985595703125,282.5856628417969,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228520363569,0.0,0.050000000745058,0.0,-0.0077780936844646,60.0,-5.530196666717529,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.39413730520755e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.89248146652244e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.306552288355306e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.89248073892668e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0004692566290032,290.921875,294.1499938964844,282.54998779296875,282.5004577636719,284.2592468261719,282.5785522460937,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.050000000745058,0.0,-0.0077749001793563,60.0,-5.526985168457031,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.39413730520755e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.89248146652244e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.306552288355306e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.89248073892668e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0004692566290032,290.921875,294.1499938964844,282.54998779296875,282.5004577636719,284.2592468261719,282.5785522460937,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.050000000745058,0.0,-0.0077749001793563,60.0,-5.526985168457031,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.394461085321382e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.892822708934546e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.306804764084518e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.892821981338784e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0004692728107329,290.9195251464844,294.1499938964844,282.54998779296875,282.4894714355469,284.22918701171875,282.5729064941406,290.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059469751746e-09,0.0010009772377088,-0.0147165032103657,0.0,0.050000000745058,0.0,-0.0077768918126821,60.0,-5.524280548095703,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.394461085321382e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.892822708934546e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.306804764084518e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.892821981338784e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.0004692728107329,290.9195251464844,294.1499938964844,282.54998779296875,282.4894714355469,284.22918701171875,282.5729064941406,290.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059469751746e-09,0.0010009772377088,-0.0147165032103657,0.0,0.050000000745058,0.0,-0.0077768918126821,60.0,-5.524280548095703,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.394948574481532e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.893335663946344e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.307183113880455e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.893334936350584e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004692971415352,290.9183349609375,294.1499938964844,282.54998779296875,282.4837646484375,284.21441650390625,282.57061767578125,290.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985117290663311e-09,0.0010010291589424,-0.0147323720157146,0.0,0.050000000745058,0.0,-0.0077798953279852,60.0,-5.523130416870117,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.39552774070762e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.893946116790175e-05,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,7.307634223252535e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.893945389194414e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0004693260998465,290.9171447753906,294.1499938964844,282.54998779296875,282.4779052734375,284.1997375488281,282.5685119628906,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329299431276e-09,0.0010010909754782,-0.0147512657567858,0.0,0.050000000745058,0.0,-0.0077834716066718,60.0,-5.522043704986572,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.397075336892158e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.895575203699992e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,7.308837666641921e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.895575203699992e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004694033996202,290.9147644042969,294.1499938964844,282.54998779296875,282.4658508300781,284.17071533203125,282.5648193359375,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.050000000745058,0.0,-0.0077930181287229,60.0,-5.520100593566895,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.397075336892158e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.895575203699992e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,7.308837666641921e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.895575203699992e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004694033996202,290.9147644042969,294.1499938964844,282.54998779296875,282.4658508300781,284.17071533203125,282.5648193359375,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.050000000745058,0.0,-0.0077930181287229,60.0,-5.520100593566895,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.399124246556312e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.897733252728358e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,7.310431101359427e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.897732525132596e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004695057577919,290.912353515625,294.1499938964844,282.54998779296875,282.4533386230469,284.1422119140625,282.5618896484375,290.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685416206717,0.0,0.050000000745058,0.0,-0.007805663626641,60.0,-5.518470287322998,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.399124246556312e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.897733252728358e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,7.310431101359427e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.897732525132596e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004695057577919,290.912353515625,294.1499938964844,282.54998779296875,282.4533386230469,284.1422119140625,282.5618896484375,290.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685416206717,0.0,0.050000000745058,0.0,-0.007805663626641,60.0,-5.518470287322998,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.40156023716554e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.900298027787358e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,7.31232576072216e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.900297300191596e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004696274118032,290.90997314453125,294.1499938964844,282.54998779296875,282.4404602050781,284.1141967773437,282.5595092773437,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.050000000745058,0.0,-0.0078206965699791,60.0,-5.517091751098633,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.40156023716554e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.900298027787358e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,7.31232576072216e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.900297300191596e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004696274118032,290.90997314453125,294.1499938964844,282.54998779296875,282.4404602050781,284.1141967773437,282.5595092773437,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.050000000745058,0.0,-0.0078206965699791,60.0,-5.517091751098633,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.404240699950606e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.9031203717459e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,7.314410322578624e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.9031203717459e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0004697612894233,290.90753173828125,294.1499938964844,282.54998779296875,282.4272766113281,284.086669921875,282.5575866699219,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354141369462,0.0,0.050000000745058,0.0,-0.0078372433781623,60.0,-5.515888214111328,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.404240699950606e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.9031203717459e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,7.314410322578624e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.9031203717459e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0004697612894233,290.90753173828125,294.1499938964844,282.54998779296875,282.4272766113281,284.086669921875,282.5575866699219,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354141369462,0.0,0.050000000745058,0.0,-0.0078372433781623,60.0,-5.515888214111328,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.405640594195576e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,9.904594480758532e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.315499533433467e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.904594480758532e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004698312259279,290.9063415527344,294.1499938964844,282.54998779296875,282.42059326171875,284.0731506347656,282.55682373046875,290.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231254959028e-09,0.0010021672351285,-0.0150810787454247,0.0,0.050000000745058,0.0,-0.0078458851203322,60.0,-5.515337467193604,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.407041943632066e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.906070772558452e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.316589471884072e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.906070044962688e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0004699012497439,290.9051208496094,294.1499938964844,282.54998779296875,282.41387939453125,284.05975341796875,282.55615234375,290.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.135685737262975e-09,0.0010023165959864,-0.0151268020272254,0.0,0.050000000745058,0.0,-0.0078545380383729,60.0,-5.514794826507568,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.409830818185584e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.909007349051536e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.31875843484886e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.909006621455774e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0004700405406765,290.9026794433594,294.1499938964844,282.54998779296875,282.4003295898437,284.033203125,282.554931640625,290.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177587151527,0.0,0.050000000745058,0.0,-0.007871750742197,60.0,-5.513712406158447,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.409830818185584e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.909007349051536e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.31875843484886e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.909006621455774e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0004700405406765,290.9026794433594,294.1499938964844,282.54998779296875,282.4003295898437,284.033203125,282.554931640625,290.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177587151527,0.0,0.050000000745058,0.0,-0.007871750742197,60.0,-5.513712406158447,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.41248654271476e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.911803499562666e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.320824079215527e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.911802771966904e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0004701731959357,290.9002380371094,294.1499938964844,282.54998779296875,282.3866882324219,284.0071105957031,282.5539245605469,290.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475066968167e-09,0.0010028962278738,-0.0153043810278177,0.0,0.050000000745058,0.0,-0.0078881438821554,60.0,-5.512588024139404,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.41248654271476e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.911803499562666e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.320824079215527e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.911802771966904e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0004701731959357,290.9002380371094,294.1499938964844,282.54998779296875,282.3866882324219,284.0071105957031,282.5539245605469,290.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475066968167e-09,0.0010028962278738,-0.0153043810278177,0.0,0.050000000745058,0.0,-0.0078881438821554,60.0,-5.512588024139404,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.414889063918964e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.91433407762088e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.322692545130849e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.914333350025116e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0004702932201325,290.89776611328125,294.1499938964844,282.54998779296875,282.3730773925781,283.98150634765625,282.5531311035156,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233394245214185e-09,0.0010031519923359,-0.0153827555477619,0.0,0.050000000745058,0.0,-0.0079029761254787,60.0,-5.511348247528076,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.414889063918964e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.91433407762088e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.322692545130849e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.914333350025116e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0004702932201325,290.89776611328125,294.1499938964844,282.54998779296875,282.3730773925781,283.98150634765625,282.5531311035156,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233394245214185e-09,0.0010031519923359,-0.0153827555477619,0.0,0.050000000745058,0.0,-0.0079029761254787,60.0,-5.511348247528076,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.41693870117888e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.916492126649246e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.324286707444116e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.916491399053484e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0004703956074081,290.8952941894531,294.1499938964844,282.54998779296875,282.3594970703125,283.9562683105469,282.552490234375,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496002942323,0.0,0.050000000745058,0.0,-0.0079156262800097,60.0,-5.5099382400512695,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.41693870117888e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.916492126649246e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.324286707444116e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.916491399053484e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0004703956074081,290.8952941894531,294.1499938964844,282.54998779296875,282.3594970703125,283.9562683105469,282.552490234375,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496002942323,0.0,0.050000000745058,0.0,-0.0079156262800097,60.0,-5.5099382400512695,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.417723777005448e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.917318675434216e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,7.324897160287946e-05,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.917317947838455e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0004704348102677,290.89404296875,294.1499938964844,282.54998779296875,282.3527526855469,283.94390869140625,282.55224609375,290.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.268682462007291e-09,0.00100345374085,-0.0154751939699053,0.0,0.050000000745058,0.0,-0.0079204700887203,60.0,-5.50910234451294,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.418448462383822e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.918081923387943e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.325461047003046e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.918081923387943e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004704710154328,290.892822265625,294.1499938964844,282.54998779296875,282.3460693359375,283.9315795898437,282.552001953125,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035365121439,6.277704578394605e-09,0.0010035302257165,-0.0154988300055265,0.0,0.050000000745058,0.0,-0.0079249395057559,60.0,-5.508231163024902,-0.0,-6.86635956981263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.419528942089528e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919219155563042e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,7.326301420107484e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919219155563042e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004705249739345,290.89031982421875,294.1499938964844,282.54998779296875,282.3328552246094,283.9072265625,282.5516052246094,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.2911436060630885e-09,0.0010036460589617,-0.0155340321362018,0.0,0.050000000745058,0.0,-0.0079316059127449,60.0,-5.506303310394287,-0.0,-6.867932000886867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
