time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929080,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.419528942089528e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919219155563042e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,7.326301420107484e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919219155563042e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004705249739345,290.89031982421875,294.1499938964844,282.54998779296875,282.3328552246094,283.9072265625,282.5516052246094,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.2911436060630885e-09,0.0010036460589617,-0.0155340321362018,0.0,0.050000000745058,0.0,-0.0079316059127449,60.0,-5.506303310394287,-0.0,-6.867932000886867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.419998241355644e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919713920680806e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,7.326665945583954e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919713193085045e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0004705484316218,290.8878173828125,294.1499938964844,282.54998779296875,282.3199157714844,283.8832397460937,282.55126953125,290.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037020547315,6.296973165120789e-09,0.0010036957683041,-0.0155493030324578,0.0,0.050000000745058,0.0,-0.007934495806694,60.0,-5.504054546356201,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.419998241355644e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919713920680806e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,7.326665945583954e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919713193085045e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0004705484316218,290.8878173828125,294.1499938964844,282.54998779296875,282.3199157714844,283.8832397460937,282.55126953125,290.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037020547315,6.296973165120789e-09,0.0010036957683041,-0.0155493030324578,0.0,0.050000000745058,0.0,-0.007934495806694,60.0,-5.504054546356201,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.419763227924705e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.919466538121924e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.326483319047838e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.919465810526162e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0004705367027781,290.88531494140625,294.1499938964844,282.54998779296875,282.3073425292969,283.8597412109375,282.5509948730469,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294031074105533e-09,0.0010036706225946,-0.0155415963381528,0.0,0.050000000745058,0.0,-0.0079330373555421,60.0,-5.501400947570801,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.419763227924705e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.919466538121924e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.326483319047838e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.919465810526162e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0004705367027781,290.88531494140625,294.1499938964844,282.54998779296875,282.3073425292969,283.8597412109375,282.5509948730469,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294031074105533e-09,0.0010036706225946,-0.0155415963381528,0.0,0.050000000745058,0.0,-0.0079330373555421,60.0,-5.501400947570801,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.91851047729142e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.325777551159263e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.91850974969566e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004704913590103,290.8827819824219,294.1499938964844,282.54998779296875,282.29522705078125,283.836669921875,282.55078125,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.2827028024514675e-09,0.0010035737650468,-0.0155119216069579,0.0,0.050000000745058,0.0,-0.0079274214804172,60.0,-5.498352527618408,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.91851047729142e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.325777551159263e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.91850974969566e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004704913590103,290.8827819824219,294.1499938964844,282.54998779296875,282.29522705078125,283.836669921875,282.55078125,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.2827028024514675e-09,0.0010035737650468,-0.0155119216069579,0.0,0.050000000745058,0.0,-0.0079274214804172,60.0,-5.498352527618408,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.418029367225245e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.917640272760764e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,7.32513508410193e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.917640272760764e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0004704500897787,290.8815002441406,294.1499938964844,282.54998779296875,282.2893371582031,283.8253479003906,282.5507202148437,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.2724012650505764e-09,0.0010034856386482,-0.0154849356040358,0.0,0.050000000745058,0.0,-0.007922314107418,60.0,-5.496617317199707,-0.0,-6.865738555461577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.417141700396314e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.916706039803104e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,7.324444595724344e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.91670531220734e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004704057355411,290.8802490234375,294.1499938964844,282.54998779296875,282.2835693359375,283.8140563964844,282.5506286621094,290.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261334117851902e-09,0.0010033908765763,-0.0154559453949332,0.0,0.050000000745058,0.0,-0.0079168267548084,60.0,-5.494843006134033,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.414831583853812e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.91427295957692e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.322647434193641e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.914272231981158e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004702903388533,290.8777160644531,294.1499938964844,282.54998779296875,282.27252197265625,283.7917785644531,282.5505065917969,290.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.050000000745058,0.0,-0.0079025523737072,60.0,-5.490997791290283,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.414831583853812e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.91427295957692e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.322647434193641e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.914272231981158e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004702903388533,290.8777160644531,294.1499938964844,282.54998779296875,282.27252197265625,283.7917785644531,282.5505065917969,290.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.050000000745058,0.0,-0.0079025523737072,60.0,-5.490997791290283,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.411826613359152e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.911108645610513e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.320310396607965e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.91110791801475e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004701402212958,290.8751525878906,294.1499938964844,282.54998779296875,282.2621154785156,283.7699279785156,282.5504150390625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195078228188322e-09,0.0010028245160356,-0.0152823850512504,0.0,0.050000000745058,0.0,-0.0078839818015694,60.0,-5.486744403839111,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.411826613359152e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.911108645610513e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.320310396607965e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.91110791801475e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004701402212958,290.8751525878906,294.1499938964844,282.54998779296875,282.2621154785156,283.7699279785156,282.5504150390625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195078228188322e-09,0.0010028245160356,-0.0152823850512504,0.0,0.050000000745058,0.0,-0.0078839818015694,60.0,-5.486744403839111,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.40802856348455e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.907109051709996e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,7.317356357816607e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.907109051709996e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004699505225289,290.8725891113281,294.1499938964844,282.54998779296875,282.2524719238281,283.7485046386719,282.5503234863281,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147745867934873e-09,0.0010024198563769,-0.0151583943516016,0.0,0.050000000745058,0.0,-0.007860517129302,60.0,-5.48202657699585,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.40802856348455e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.907109051709996e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,7.317356357816607e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.907109051709996e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0004699505225289,290.8725891113281,294.1499938964844,282.54998779296875,282.2524719238281,283.7485046386719,282.5503234863281,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147745867934873e-09,0.0010024198563769,-0.0151583943516016,0.0,0.050000000745058,0.0,-0.007860517129302,60.0,-5.48202657699585,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.403636067872868e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.902483725454658e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,7.313940295716748e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.902483725454658e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0004697311087511,290.8700256347656,294.1499938964844,282.54998779296875,282.2435913085937,283.7274169921875,282.5502624511719,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093004767393495e-09,0.0010019519831985,-0.0150149948894977,0.0,0.050000000745058,0.0,-0.0078333811834454,60.0,-5.476974010467529,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.403636067872868e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.902483725454658e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,7.313940295716748e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.902483725454658e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0004697311087511,290.8700256347656,294.1499938964844,282.54998779296875,282.2435913085937,283.7274169921875,282.5502624511719,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093004767393495e-09,0.0010019519831985,-0.0150149948894977,0.0,0.050000000745058,0.0,-0.0078333811834454,60.0,-5.476974010467529,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,9.40112367970869e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.89983818726614e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.311985973501578e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.89983745967038e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004696056130342,290.86871337890625,294.1499938964844,282.54998779296875,282.2394714355469,283.7170715332031,282.5502319335937,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061691593117757e-09,0.001001683762297,-0.0149329667910933,0.0,0.050000000745058,0.0,-0.0078178560361266,60.0,-5.474255561828613,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.398537076776849e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.897114068735392e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.309974171221256e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.89711334113963e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004694763920269,290.867431640625,294.1499938964844,282.54998779296875,282.235595703125,283.7067565917969,282.5502014160156,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029454269196321e-09,0.0010014082072302,-0.01484851911664,0.0,0.050000000745058,0.0,-0.0078018750064074,60.0,-5.471492767333984,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.392875654157252e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.89115287666209e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.305571489268914e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.891152149066328e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0004691936192102,290.8648376464844,294.1499938964844,282.54998779296875,282.2285461425781,283.6864318847656,282.5501708984375,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637186408042,0.0,0.050000000745058,0.0,-0.0077669047750532,60.0,-5.465695381164551,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.392875654157252e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.89115287666209e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.305571489268914e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.891152149066328e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0004691936192102,290.8648376464844,294.1499938964844,282.54998779296875,282.2285461425781,283.6864318847656,282.5501708984375,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637186408042,0.0,0.050000000745058,0.0,-0.0077669047750532,60.0,-5.465695381164551,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.386576130054892e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.884518658509478e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.300671131815761e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.884518658509478e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0004688789485953,290.8622436523437,294.1499938964844,282.54998779296875,282.2225341796875,283.66650390625,282.5501403808594,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880407272229604e-09,0.0010001339251175,-0.0144580705091357,0.0,0.050000000745058,0.0,-0.0077279866673052,60.0,-5.459522247314453,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.386576130054892e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.884518658509478e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.300671131815761e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.884518658509478e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0004688789485953,290.8622436523437,294.1499938964844,282.54998779296875,282.2225341796875,283.66650390625,282.5501403808594,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880407272229604e-09,0.0010001339251175,-0.0144580705091357,0.0,0.050000000745058,0.0,-0.0077279866673052,60.0,-5.459522247314453,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,9.37549993977882e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.87285457085818e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.292056398000568e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.87285457085818e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0004683256556745,290.8596496582031,294.1499938964844,282.54998779296875,282.2172241210937,283.64697265625,282.55010986328125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989595273509,5.7423936716816115e-09,0.0009989538230001,-0.0140965189784765,0.0,0.050000000745058,0.0,-0.0076595679856836,60.0,-5.451381683349609,-0.0,-6.803855256976021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,9.37549993977882e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.87285457085818e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.292056398000568e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.87285457085818e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0004683256556745,290.8596496582031,294.1499938964844,282.54998779296875,282.2172241210937,283.64697265625,282.55010986328125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989595273509,5.7423936716816115e-09,0.0009989538230001,-0.0140965189784765,0.0,0.050000000745058,0.0,-0.0076595679856836,60.0,-5.451381683349609,-0.0,-6.803855256976021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.357860835734756e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.854279778664932e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.278337579919025e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.854279778664932e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0004674445372074,290.8570251464844,294.1499938964844,282.54998779296875,282.2122802734375,283.6277160644531,282.5500793457031,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970804676413,5.522615253994445e-09,0.0009970749961212,-0.0135207585990428,0.0,0.050000000745058,0.0,-0.0075506162829697,60.0,-5.4403886795043945,-0.0,-6.778276429031393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.357860835734756e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.854279778664932e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.278337579919025e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.854279778664932e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0004674445372074,290.8570251464844,294.1499938964844,282.54998779296875,282.2122802734375,283.6277160644531,282.5500793457031,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970804676413,5.522615253994445e-09,0.0009970749961212,-0.0135207585990428,0.0,0.050000000745058,0.0,-0.0075506162829697,60.0,-5.4403886795043945,-0.0,-6.778276429031393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,9.346819570055231e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.842653525993228e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.269749767147005e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.842652798397468e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0004668930196203,290.855712890625,294.1499938964844,282.54998779296875,282.2099609375,283.61822509765625,282.5500793457031,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959044400602,5.385047963102352e-09,0.0009958990849554,-0.0131603619083762,0.0,0.050000000745058,0.0,-0.0074824206531047,60.0,-5.43367862701416,-0.0,-6.762289928019527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.334367496194318e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.829540067585184e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.260064012371004e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.829539339989424e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0004662709834519,290.8544006347656,294.1499938964844,282.54998779296875,282.20770263671875,283.6088256835937,282.5500793457031,290.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994577538222,5.2298934072325665e-09,0.0009945722995325,-0.0127538852393627,0.0,0.050000000745058,0.0,-0.0074055031873285,60.0,-5.42613697052002,-0.0,-6.744281932924423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.305513958679512e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.799156396184117e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,7.237622776301578e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.799155668588357e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.00046482970356,290.851806640625,294.1499938964844,282.54998779296875,282.2034912109375,283.59033203125,282.550048828125,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.870402303680521e-09,0.0009914980037137,-0.0118120620027184,0.0,0.050000000745058,0.0,-0.007227286696434,60.0,-5.408417224884033,-0.0,-6.702650523493503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.305513958679512e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.799156396184117e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,7.237622776301578e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.799155668588357e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.00046482970356,290.851806640625,294.1499938964844,282.54998779296875,282.2034912109375,283.59033203125,282.550048828125,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.870402303680521e-09,0.0009914980037137,-0.0118120620027184,0.0,0.050000000745058,0.0,-0.007227286696434,60.0,-5.408417224884033,-0.0,-6.702650523493503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.273218893213198e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.7651471151039e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,7.212503987830132e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.7651471151039e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004632164782378,290.84918212890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5722045898437,282.550048828125,290.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.4680241728656264e-09,0.0009880573488771,-0.0107578421011567,0.0,0.050000000745058,0.0,-0.0070278109051287,60.0,-5.388356685638428,-0.0,-6.656205897570544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.273218893213198e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.7651471151039e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,7.212503987830132e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.7651471151039e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004632164782378,290.84918212890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5722045898437,282.550048828125,290.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.4680241728656264e-09,0.0009880573488771,-0.0107578421011567,0.0,0.050000000745058,0.0,-0.0070278109051287,60.0,-5.388356685638428,-0.0,-6.656205897570544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.238487109541892e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.728573058964685e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,7.185490539995953e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.728573058964685e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0004614815698005,290.8465576171875,294.1499938964844,282.54998779296875,282.1961669921875,283.5544738769531,282.550048828125,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.050000000745058,0.0,-0.0068132900632917,60.0,-5.366433620452881,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.238487109541892e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.728573058964685e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,7.185490539995953e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.728573058964685e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0004614815698005,290.8465576171875,294.1499938964844,282.54998779296875,282.1961669921875,283.5544738769531,282.550048828125,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.050000000745058,0.0,-0.0068132900632917,60.0,-5.366433620452881,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.202707587974146e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.690895240055396e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.157662184908986e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.690895240055396e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004596943035721,290.84393310546875,294.1499938964844,282.54998779296875,282.19305419921875,283.5370788574219,282.550048828125,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.050000000745058,0.0,-0.0065922942012548,60.0,-5.343537330627441,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.202707587974146e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.690895240055396e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.157662184908986e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.690895240055396e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004596943035721,290.84393310546875,294.1499938964844,282.54998779296875,282.19305419921875,283.5370788574219,282.550048828125,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.050000000745058,0.0,-0.0065922942012548,60.0,-5.343537330627441,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.184840746456756e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.672081068856642e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.143765833461657e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.672081068856642e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0004588018055073,290.8426208496094,294.1499938964844,282.54998779296875,282.191650390625,283.5285339355469,282.550048828125,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366912082469753e-09,0.0009786415612325,-0.0078727882355451,0.0,0.050000000745058,0.0,-0.0064819417893886,60.0,-5.331923484802246,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.167306416202337e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.653616871219128e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.130127778509632e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.653616143623368e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0004579259548336,290.84130859375,294.1499938964844,282.54998779296875,282.1903076171875,283.52008056640625,282.550048828125,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484539420034703e-09,0.0009767734445631,-0.0073003745637834,0.0,0.050000000745058,0.0,-0.0063736420124769,60.0,-5.320389270782471,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.133759886026382e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.618290641810744e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.10403619450517e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.618290641810744e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0004562502435874,290.8387145996094,294.1499938964844,282.54998779296875,282.1879272460937,283.50347900390625,282.5500183105469,290.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.050000000745058,0.0,-0.006166442297399,60.0,-5.297913074493408,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
