time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.133759886026382e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.618290641810744e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.10403619450517e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.618290641810744e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0004562502435874,290.8387145996094,294.1499938964844,282.54998779296875,282.1879272460937,283.50347900390625,282.5500183105469,290.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.050000000745058,0.0,-0.006166442297399,60.0,-5.297913074493408,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.103127376874907e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.586033411324024e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,7.080211071297526e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.586032683728264e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0004547200805973,290.8360900878906,294.1499938964844,282.54998779296875,282.1859130859375,283.4871520996094,282.5500183105469,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354413896,-0.0052051534876227,0.0,0.050000000745058,0.0,-0.005977239459753,60.0,-5.276737213134766,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.103127376874907e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.586033411324024e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,7.080211071297526e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.586032683728264e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0004547200805973,290.8360900878906,294.1499938964844,282.54998779296875,282.1859130859375,283.4871520996094,282.5500183105469,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354413896,-0.0052051534876227,0.0,0.050000000745058,0.0,-0.005977239459753,60.0,-5.276737213134766,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.076641435967758e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.558141755405812e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,7.059610652504489e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.558141755405812e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004533970495685,290.8334655761719,294.1499938964844,282.54998779296875,282.18426513671875,283.47119140625,282.5500183105469,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855083107951e-09,0.0009671134757809,-0.0043404512107372,0.0,0.050000000745058,0.0,-0.0058136475272476,60.0,-5.257653713226318,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.076641435967758e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.558141755405812e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,7.059610652504489e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.558141755405812e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004533970495685,290.8334655761719,294.1499938964844,282.54998779296875,282.18426513671875,283.47119140625,282.5500183105469,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855083107951e-09,0.0009671134757809,-0.0043404512107372,0.0,0.050000000745058,0.0,-0.0058136475272476,60.0,-5.257653713226318,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.054817928699777e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.535161370877177e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.042637298582122e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.535160643281416e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.000452306936495,290.8308410644531,294.1499938964844,282.54998779296875,282.1829833984375,283.45556640625,282.5500183105469,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746958577797386e-09,0.0009647881961427,-0.00362797267735,0.0,0.050000000745058,0.0,-0.0056788553483784,60.0,-5.241124153137207,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.054817928699777e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.535161370877177e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.042637298582122e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.535160643281416e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.000452306936495,290.8308410644531,294.1499938964844,282.54998779296875,282.1829833984375,283.45556640625,282.5500183105469,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746958577797386e-09,0.0009647881961427,-0.00362797267735,0.0,0.050000000745058,0.0,-0.0056788553483784,60.0,-5.241124153137207,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.045268961926922e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.525105269858614e-05,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.035210001049563e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.525104542262852e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0004518299247138,290.8295288085937,294.1499938964844,282.54998779296875,282.1824951171875,283.4478454589844,282.550048828125,290.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.627982970653363e-09,0.0009637708426453,-0.0033162066247314,0.0,0.050000000745058,0.0,-0.0056198737584054,60.0,-5.233644485473633,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.036966366693376e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.516362479189412e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,7.028752588666975e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.516362479189412e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0004514151951298,290.8282165527344,294.1499938964844,282.54998779296875,282.1820678710937,283.440185546875,282.550048828125,290.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.524543491449037e-09,0.000962886493653,-0.0030451505444943,0.0,0.050000000745058,0.0,-0.0055685951374471,60.0,-5.226825714111328,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.02340907487087e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.50208559515886e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,7.01820754329674e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.50208559515886e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0004507379780989,290.8255615234375,294.1499938964844,282.54998779296875,282.1815185546875,283.4251403808594,282.5500183105469,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626499943696e-09,0.0009614416630938,-0.0026025150436908,0.0,0.050000000745058,0.0,-0.0054848534055054,60.0,-5.21515417098999,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.02340907487087e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.50208559515886e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,7.01820754329674e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.50208559515886e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0004507379780989,290.8255615234375,294.1499938964844,282.54998779296875,282.1815185546875,283.4251403808594,282.5500183105469,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626499943696e-09,0.0009614416630938,-0.0026025150436908,0.0,0.050000000745058,0.0,-0.0054848534055054,60.0,-5.21515417098999,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.010214125737548e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.488190698903054e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,7.007944805081934e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.488190698903054e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0004500788636505,290.81561279296875,294.1499938964844,282.54998779296875,282.18133544921875,283.4095764160156,282.5508728027344,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017956295982,1.249238268385966e-09,0.0010179550154134,-0.0022663078270852,0.0,0.050000000745058,0.0,-0.0057207560166716,60.0,-5.403181552886963,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.010214125737548e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.488190698903054e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,7.007944805081934e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.488190698903054e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0004500788636505,290.81561279296875,294.1499938964844,282.54998779296875,282.18133544921875,283.4095764160156,282.5508728027344,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017956295982,1.249238268385966e-09,0.0010179550154134,-0.0022663078270852,0.0,0.050000000745058,0.0,-0.0057207560166716,60.0,-5.403181552886963,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.003443119581789e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.481060260441154e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,7.002678466960788e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.481060260441154e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004497406189329,290.8130187988281,294.1499938964844,282.54998779296875,282.1815185546875,283.3943176269531,282.55133056640625,290.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068559402360734e-09,0.0009593141730874,-0.0019506253302097,0.0,0.050000000745058,0.0,-0.0053615258075296,60.0,-5.2405266761779785,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.003443119581789e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.481060260441154e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,7.002678466960788e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.481060260441154e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004497406189329,290.8130187988281,294.1499938964844,282.54998779296875,282.1815185546875,283.3943176269531,282.55133056640625,290.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068559402360734e-09,0.0009593141730874,-0.0019506253302097,0.0,0.050000000745058,0.0,-0.0053615258075296,60.0,-5.2405266761779785,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.7360582256224e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.199490887112916e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,6.794712680857629e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.199490887112916e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0004363842017482,290.811279296875,294.1499938964844,282.54998779296875,282.1820678710937,283.3817138671875,282.5513000488281,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876059971749,9.171497450388699e-10,0.0007876050658524,-0.0016235953662544,0.0,0.050000000745058,0.0,-0.0044113909825682,60.0,-4.699892044067383,-0.0,-5.907390487891464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.7360582256224e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.199490887112916e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,6.794712680857629e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.199490887112916e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0004363842017482,290.811279296875,294.1499938964844,282.54998779296875,282.1820678710937,283.3817138671875,282.5513000488281,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876059971749,9.171497450388699e-10,0.0007876050658524,-0.0016235953662544,0.0,0.050000000745058,0.0,-0.0044113909825682,60.0,-4.699892044067383,-0.0,-5.907390487891464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.040733620058745e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,4.255087696947157e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,3.14279313897714e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,4.255087696947157e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0002018430095631,290.8230895996094,294.1499938964844,282.54998779296875,282.1824951171875,283.37725830078125,282.5528564453125,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007290199864655,8.374543836175971e-10,0.0007290191133506,-0.0014726613881066,0.0,0.050000000745058,0.0,-0.0040607745759189,60.0,-3.979917764663696,-0.0,-1.263819537911104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.025298641063272e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.504074841970578e-05,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,7.019677286734805e-05,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.504074841970578e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0004508323327172,290.8233337402344,294.1499938964844,282.54998779296875,282.1829833984375,283.3787536621094,282.5780029296875,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.4853026843629777e-05,3.910534396300847e-10,-2.485341792635154e-05,-0.0010529392166063,0.0,0.050000000745058,0.0,-9.053823305293918e-05,60.0,-3.1872100830078125,-0.0,-6.30503791398951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,4.185276702628471e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,4.4072985474485904e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,3.255215415265411e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,4.4072985474485904e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0002090632478939,290.8222351074219,294.1499938964844,282.54998779296875,282.18426513671875,283.3761291503906,282.5791015625,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004261805152054,5.379688916562483e-10,0.0004261799622327,-0.0009881492005661,0.0,0.050000000745058,0.0,-0.0024035775568336,60.0,-2.6977334022521973,-0.0,-1.3558540068459024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,4.185276702628471e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,4.4072985474485904e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,3.255215415265411e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,4.4072985474485904e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0002090632478939,290.8222351074219,294.1499938964844,282.54998779296875,282.18426513671875,283.3761291503906,282.5791015625,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004261805152054,5.379688916562483e-10,0.0004261799622327,-0.0009881492005661,0.0,0.050000000745058,0.0,-0.0024035775568336,60.0,-2.6977334022521973,-0.0,-1.3558540068459024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.934157782874536e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,3.089809979428537e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,2.2821230231784284e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,3.089809979428537e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001465672539779,290.8240051269531,294.1499938964844,282.54998779296875,282.1859130859375,283.3772277832031,282.5860900878906,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126379742752,3.9103101312498717e-10,0.0003126375668216,-0.0007153895567171,0.0,0.050000000745058,0.0,-0.0017610016511753,60.0,-2.047303438186645,-0.0,-6.663945839591179e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.934157782874536e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,3.089809979428537e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,2.2821230231784284e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,3.089809979428537e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001465672539779,290.8240051269531,294.1499938964844,282.54998779296875,282.1859130859375,283.3772277832031,282.5860900878906,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126379742752,3.9103101312498717e-10,0.0003126375668216,-0.0007153895567171,0.0,0.050000000745058,0.0,-0.0017610016511753,60.0,-2.047303438186645,-0.0,-6.663945839591179e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,2.0567258616210893e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,2.165831574529875e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,1.5996758520486765e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,2.165831574529875e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001027377147693,290.82623291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.37945556640625,282.594970703125,290.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002079789410345,2.629114426166977e-10,0.0002079786791,-0.0004832200647797,0.0,0.050000000745058,0.0,-0.0011731926351785,60.0,-1.4422953128814695,-0.0,-3.274291282551189e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,2.0567258616210893e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,2.165831574529875e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,1.5996758520486765e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,2.165831574529875e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001027377147693,290.82623291015625,294.1499938964844,282.54998779296875,282.1879272460937,283.37945556640625,282.594970703125,290.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002079789410345,2.629114426166977e-10,0.0002079786791,-0.0004832200647797,0.0,0.050000000745058,0.0,-0.0011731926351785,60.0,-1.4422953128814695,-0.0,-3.274291282551189e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.2375623555271886e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,1.303212957282085e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.625486200093292e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.3032128663326148e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,6.181880598887801e-05,290.8270874023437,294.1499938964844,282.54998779296875,282.1903076171875,283.38092041015625,282.6009521484375,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318642898695,1.6492866794504124e-10,0.0001318641297984,-0.0003017362323589,0.0,0.050000000745058,0.0,-0.0007427536766044,60.0,-0.963859498500824,-0.0,-1.1854921488918535e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.2375623555271886e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,1.303212957282085e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.625486200093292e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.3032128663326148e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,6.181880598887801e-05,290.8270874023437,294.1499938964844,282.54998779296875,282.1903076171875,283.38092041015625,282.6009521484375,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318642898695,1.6492866794504124e-10,0.0001318641297984,-0.0003017362323589,0.0,0.050000000745058,0.0,-0.0007427536766044,60.0,-0.963859498500824,-0.0,-1.1854921488918535e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.478541869611943e-06,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.981363291444724e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.372200343525037e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.98136238195002e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,4.734728281619027e-05,290.827392578125,294.1499938964844,282.54998779296875,282.191650390625,283.38134765625,282.6026611328125,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100995413959,1.2631953816288901e-10,0.0001009952902677,-0.0002311010466655,0.0,0.050000000745058,0.0,-0.0005688781384378,60.0,-0.765227198600769,-0.0,-6.95420721008588e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.058801656967262e-06,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.433259270328563e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,5.4901797739148606e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.433258815581212e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,3.526017826516181e-05,290.8276062011719,294.1499938964844,282.54998779296875,282.19305419921875,283.3816223144531,282.6037292480469,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.521283987443894e-05,9.407209039524743e-11,7.521274528698996e-05,-0.0001721043954603,0.0,0.050000000745058,0.0,-0.0004236522363498,60.0,-0.5942100882530212,-0.0,-3.8567943283496215e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,3.7196266475802986e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.91694629797712e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.8930430744367186e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,3.91694629797712e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,1.858030555013101e-05,290.8277282714844,294.1499938964844,282.54998779296875,282.1961669921875,283.3818054199219,282.6044921875,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.963353083236143e-05,4.957135049665773e-11,3.963347990065813e-05,-9.069054794963448e-05,0.0,0.050000000745058,0.0,-0.0002232441911473,60.0,-0.3468374013900757,-0.0,-1.0709352155080508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,3.7196266475802986e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.91694629797712e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.8930430744367186e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,3.91694629797712e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,1.858030555013101e-05,290.8277282714844,294.1499938964844,282.54998779296875,282.1961669921875,283.3818054199219,282.6044921875,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.963353083236143e-05,4.957135049665773e-11,3.963347990065813e-05,-9.069054794963448e-05,0.0,0.050000000745058,0.0,-0.0002232441911473,60.0,-0.3468374013900757,-0.0,-1.0709352155080508e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.6115839116537245e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.6970756178125157e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.2534542292996775e-06,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.6970756178125157e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,8.05019499239279e-06,290.8277587890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3818359375,282.6046447753906,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7172018488054164e-05,2.147772931726521e-11,1.7171998479170725e-05,-3.9293365261983126e-05,0.0,0.050000000745058,0.0,-9.672497981227934e-05,60.0,-0.1817094981670379,-0.0,-2.010343801150949e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.6115839116537245e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.6970756178125157e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.2534542292996775e-06,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.6970756178125157e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,8.05019499239279e-06,290.8277587890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3818359375,282.6046447753906,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7172018488054164e-05,2.147772931726521e-11,1.7171998479170725e-05,-3.9293365261983126e-05,0.0,0.050000000745058,0.0,-9.672497981227934e-05,60.0,-0.1817094981670379,-0.0,-2.010343801150949e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,5.805439400319301e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.113407948760141e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,4.515342197919381e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,6.113407948760141e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,2.899937271649833e-06,290.8277587890625,294.1499938964844,282.54998779296875,282.2034912109375,283.3818359375,282.60467529296875,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.18600461166352e-06,7.737060124524131e-12,6.185996880958555e-06,-1.4154878044791984e-05,0.0,0.050000000745058,0.0,-3.484393528196961e-05,60.0,-0.0865287780761718,-0.0,-2.608763248826418e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,5.805439400319301e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.113407948760141e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,4.515342197919381e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,6.113407948760141e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,2.899937271649833e-06,290.8277587890625,294.1499938964844,282.54998779296875,282.2034912109375,283.3818359375,282.60467529296875,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.18600461166352e-06,7.737060124524131e-12,6.185996880958555e-06,-1.4154878044791984e-05,0.0,0.050000000745058,0.0,-3.484393528196961e-05,60.0,-0.0865287780761718,-0.0,-2.608763248826418e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.4035786932709018e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.4780361823341084e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.0916724590970261e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.4780361823341084e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,7.011166189840878e-07,290.8277587890625,294.1499938964844,282.54998779296875,282.20770263671875,283.3818359375,282.60467529296875,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4956557379264268e-06,1.870685247332138e-12,1.4956538052501855e-06,-3.422330337343737e-06,0.0,0.050000000745058,0.0,-8.424583938904107e-06,60.0,-0.0364482849836349,-0.0,-1.5248883427666784e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.4035786932709018e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.4780361823341084e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.0916724590970261e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.4780361823341084e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,7.011166189840878e-07,290.8277587890625,294.1499938964844,282.54998779296875,282.20770263671875,283.3818359375,282.60467529296875,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4956557379264268e-06,1.870685247332138e-12,1.4956538052501855e-06,-3.422330337343737e-06,0.0,0.050000000745058,0.0,-8.424583938904107e-06,60.0,-0.0364482849836349,-0.0,-1.5248883427666784e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,2.4218433480882595e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,2.5503180012265148e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.883656075563067e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.5503180012265148e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,1.2097609669581288e-07,290.8277587890625,294.1499938964844,282.54998779296875,282.2099609375,283.3818359375,282.60467529296875,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.581224123332504e-07,3.228060722372528e-13,2.5812209969444666e-07,-5.905968691877206e-07,0.0,0.050000000745058,0.0,-1.453910954296589e-06,60.0,-0.0196975693106651,-0.0,-4.540007658823588e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.2430179552325173e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.30895791983221e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.66791802170519e-09,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.30895791983221e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,6.209132408230289e-08,290.8277587890625,294.1499938964844,282.54998779296875,282.2122802734375,283.3818359375,282.60467529296875,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.328057521732262e-07,1.659950388949172e-13,1.3280558164296965e-07,-3.036541613710142e-07,0.0,0.050000000745058,0.0,-7.479975465685129e-07,60.0,-0.013340301811695,-0.0,-1.1959673228427621e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.6630200688760866e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.7512404720809727e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.2934601306691109e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.7512404720809727e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,8.30712998389771e-11,290.8277587890625,294.1499938964844,282.54998779296875,282.2172241210937,283.3818359375,282.60467529296875,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8131277035315918e-10,2.3693817052506093e-16,1.813125344307664e-10,-4.117806096104459e-10,0.0,0.050000000745058,0.0,-1.018634065985679e-09,60.0,-0.0044024949893355,-0.0,-2.140718181738269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
