time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,1.6630200688760866e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.7512404720809727e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.2934601306691109e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.7512404720809727e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,8.30712998389771e-11,290.8277587890625,294.1499938964844,282.54998779296875,282.2172241210937,283.3818359375,282.60467529296875,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8131277035315918e-10,2.3693817052506093e-16,1.813125344307664e-10,-4.117806096104459e-10,0.0,0.050000000745058,0.0,-1.018634065985679e-09,60.0,-0.0044024949893355,-0.0,-2.140718181738269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.522708177556183e-10,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.00278718662139e-09,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,7.406552038347055e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.00278718662139e-09,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,4.756790072946161e-09,290.8277587890625,294.1499938964844,282.54998779296875,282.2225341796875,283.3818359375,282.60467529296875,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0144148632207362e-08,1.2699907179494416e-14,1.0144136197709486e-08,-2.3214321132059013e-08,0.0,0.050000000745058,0.0,-5.714537110179665e-08,60.0,-0.0016846056096255,-0.0,-7.019165992091212e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.522708177556183e-10,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.00278718662139e-09,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,7.406552038347055e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.00278718662139e-09,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,4.756790072946161e-09,290.8277587890625,294.1499938964844,282.54998779296875,282.2225341796875,283.3818359375,282.60467529296875,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0144148632207362e-08,1.2699907179494416e-14,1.0144136197709486e-08,-2.3214321132059013e-08,0.0,0.050000000745058,0.0,-5.714537110179665e-08,60.0,-0.0016846056096255,-0.0,-7.019165992091212e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.091527010061327e-08,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,7.467720308795833e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,5.5156323952587634e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.467720308795833e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,3.542364481745608e-07,290.8277587890625,294.1499938964844,282.5531616210937,282.2316589355469,283.3818359375,282.60467529296875,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.556074024250847e-07,9.450529551632836e-13,7.556064360869641e-07,-1.7290092273469782e-06,0.0,0.050000000745058,0.0,-4.25611506216228e-06,60.0,-0.0033146876376122,-0.0,-3.8926378261158404e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.091527010061327e-08,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,7.467720308795833e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,5.5156323952587634e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.467720308795833e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,3.542364481745608e-07,290.8277587890625,294.1499938964844,282.5531616210937,282.2316589355469,283.3818359375,282.60467529296875,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.556074024250847e-07,9.450529551632836e-13,7.556064360869641e-07,-1.7290092273469782e-06,0.0,0.050000000745058,0.0,-4.25611506216228e-06,60.0,-0.0033146876376122,-0.0,-3.8926378261158404e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,4.0479494600731414e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.262686275069427e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.148405482988892e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,4.262686275069427e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,2.0220345504640136e-06,290.8277587890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3818359375,282.6047058105469,290.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.312983492127387e-06,5.394467424840732e-12,4.312978035159176e-06,-9.869224413705524e-06,0.0,0.050000000745058,0.0,-2.4293811293318868e-05,60.0,-0.0161261372268199,-0.0,-1.2683369979282766e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,4.0479494600731414e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.262686275069427e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.148405482988892e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,4.262686275069427e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,2.0220345504640136e-06,290.8277587890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3818359375,282.6047058105469,290.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.312983492127387e-06,5.394467424840732e-12,4.312978035159176e-06,-9.869224413705524e-06,0.0,0.050000000745058,0.0,-2.4293811293318868e-05,60.0,-0.0161261372268199,-0.0,-1.2683369979282766e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,6.62057743738842e-07,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.971787911425054e-07,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,5.14933844897314e-07,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,6.971787911425054e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,3.307115548523143e-06,290.8277587890625,294.1499938964844,282.5691223144531,282.2583923339844,283.3818664550781,282.604736328125,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.054070465528639e-06,8.822911151673551e-12,7.054061370581621e-06,-1.6141528249136172e-05,0.0,0.050000000745058,0.0,-3.973358252551407e-05,60.0,-0.027271619066596,-0.0,-3.392784317379771e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.0523757509872669e-06,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.1082024684583305e-06,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,8.185145361494506e-07,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.1082024684583305e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,5.256834811007138e-06,290.8277893066406,294.1499938964844,282.5772399902344,282.2705383300781,283.3818664550781,282.6047668457031,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.121280547522474e-05,1.402447862702827e-11,1.1212790923309512e-05,-2.565779323049356e-05,0.0,0.050000000745058,0.0,-6.315857172012329e-05,60.0,-0.0424694865942001,-0.0,-8.57247346025547e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.444326810291386e-06,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.573994152044179e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.901143264149141e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.573994152044179e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.220991907757707e-05,290.8277893066406,294.1499938964844,282.5974426269531,282.2994079589844,283.38189697265625,282.6050109863281,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6043828256661072e-05,3.2574422326181456e-11,2.604379551485181e-05,-5.959491682006046e-05,0.0,0.050000000745058,0.0,-0.0001466975081712,60.0,-0.1025418564677238,-0.0,-4.624694724397749e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.444326810291386e-06,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.573994152044179e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.901143264149141e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.573994152044179e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.220991907757707e-05,290.8277893066406,294.1499938964844,282.5974426269531,282.2994079589844,283.38189697265625,282.6050109863281,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6043828256661072e-05,3.2574422326181456e-11,2.604379551485181e-05,-5.959491682006046e-05,0.0,0.050000000745058,0.0,-0.0001466975081712,60.0,-0.1025418564677238,-0.0,-4.624694724397749e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,4.885250746156089e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,5.144405349710723e-06,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.799639898716123e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,5.1444048949633725e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.4402839699178003e-05,290.8280029296875,294.1499938964844,282.62255859375,282.3339538574219,283.3822326660156,282.60626220703125,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.205150227993727e-05,6.510359612521555e-11,5.205143679631874e-05,-0.0001191070405184,0.0,0.050000000745058,0.0,-0.0002931913477368,60.0,-0.2139140367507934,-0.0,-1.84730356012075e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,4.885250746156089e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,5.144405349710723e-06,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.799639898716123e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,5.1444048949633725e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.4402839699178003e-05,290.8280029296875,294.1499938964844,282.62255859375,282.3339538574219,283.3822326660156,282.60626220703125,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.205150227993727e-05,6.510359612521555e-11,5.205143679631874e-05,-0.0001191070405184,0.0,0.050000000745058,0.0,-0.0002931913477368,60.0,-0.2139140367507934,-0.0,-1.84730356012075e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.377911399293225e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,8.822345989756286e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,6.5161543716385495e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.822345989756286e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.184940553386696e-05,290.8285522460937,294.1499938964844,282.6522216796875,282.3737487792969,283.38299560546875,282.6092224121094,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.926539157982916e-05,1.1164892621540187e-10,8.926528244046494e-05,-0.0002042617416009,0.0,0.050000000745058,0.0,-0.0005028066807426,60.0,-0.3794638812541961,-0.0,-5.43295464172644e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.377911399293225e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,8.822345989756286e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,6.5161543716385495e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.822345989756286e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.184940553386696e-05,290.8285522460937,294.1499938964844,282.6522216796875,282.3737487792969,283.38299560546875,282.6092224121094,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.926539157982916e-05,1.1164892621540187e-10,8.926528244046494e-05,-0.0002042617416009,0.0,0.050000000745058,0.0,-0.0005028066807426,60.0,-0.3794638812541961,-0.0,-5.43295464172644e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.3395851965469774e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.4106478374742435e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.0418996680527924e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.4106478374742435e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,6.691505404887721e-05,290.8296203613281,294.1499938964844,282.68603515625,282.4183654785156,283.3844299316406,282.61480712890625,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427309325663,1.7852111455773915e-10,0.0001427307579433,-0.000326604291331,0.0,0.050000000745058,0.0,-0.0008039629901759,60.0,-0.6151325702667236,-0.0,-1.38900935198194e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.3395851965469774e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.4106478374742435e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.0418996680527924e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.4106478374742435e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,6.691505404887721e-05,290.8296203613281,294.1499938964844,282.68603515625,282.4183654785156,283.3844299316406,282.61480712890625,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427309325663,1.7852111455773915e-10,0.0001427307579433,-0.000326604291331,0.0,0.050000000745058,0.0,-0.0008039629901759,60.0,-0.6151325702667236,-0.0,-1.38900935198194e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.6566984413657337e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.744583460094873e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.2885433534393089e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.744583460094873e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.27555195428431e-05,290.8304138183594,294.1499938964844,282.70440673828125,282.4423217773437,283.385498046875,282.6187438964844,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765189663274,2.2078158745664206e-10,0.0001765187480486,-0.0004039198101963,0.0,0.050000000745058,0.0,-0.0009942816104739,60.0,-0.7648410797119141,-0.0,-2.124474152154221e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.0210654838592745e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.128279629687313e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.5719400835223496e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.128279629687313e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001009564075502,290.83135986328125,294.1499938964844,282.7236633300781,282.46734619140625,283.38671875,282.623291015625,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153419191017,2.6933946739582377e-10,0.0002153416426153,-0.000492756429594,0.0,0.050000000745058,0.0,-0.0012129604583606,60.0,-0.9387998580932616,-0.0,-3.161733985734827e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.885137473640497e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.03818924294319e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.243996095785405e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0381890610442497e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001441185886505,290.8336181640625,294.1499938964844,282.7647399902344,282.520263671875,283.3893127441406,282.6329040527344,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074080159422,3.8449129990958397e-10,0.0003074076375924,-0.0007034266600385,0.0,0.050000000745058,0.0,-0.0017315438017249,60.0,-1.3574143648147583,-0.0,-6.443139355383209e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.885137473640497e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.03818924294319e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.243996095785405e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.0381890610442497e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001441185886505,290.8336181640625,294.1499938964844,282.7647399902344,282.520263671875,283.3893127441406,282.6329040527344,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074080159422,3.8449129990958397e-10,0.0003074076375924,-0.0007034266600385,0.0,0.050000000745058,0.0,-0.0017315438017249,60.0,-1.3574143648147583,-0.0,-6.443139355383209e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.97471449105069e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,4.185566285741516e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,3.091444887104444e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,4.185566285741516e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001985452108783,290.8350830078125,294.1499938964844,282.808837890625,282.57666015625,283.3902893066406,282.638427734375,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193161148577,5.255035850915132e-10,0.0004193155909888,-0.0009622420184314,0.0,0.050000000745058,0.0,-0.0023625327739864,60.0,-1.878819227218628,-0.0,-1.2228588808227414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,3.97471449105069e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,4.185566285741516e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,3.091444887104444e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,4.185566285741516e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001985452108783,290.8350830078125,294.1499938964844,282.808837890625,282.57666015625,283.3902893066406,282.638427734375,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193161148577,5.255035850915132e-10,0.0004193155909888,-0.0009622420184314,0.0,0.050000000745058,0.0,-0.0023625327739864,60.0,-1.878819227218628,-0.0,-1.2228588808227414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,3.948478115489706e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,4.157938019488938e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,3.0710387363797054e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,4.157938019488938e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001972346653928,290.8349304199219,294.1499938964844,282.8555908203125,282.6361083984375,283.3873596191406,282.6411437988281,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006103527848608,7.161484738560372e-10,0.0006103520863689,-0.0012724136468023,0.0,0.050000000745058,0.0,-0.0034089777618646,60.0,-2.5577597618103027,-0.0,-1.206768374117928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,3.948478115489706e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,4.157938019488938e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,3.0710387363797054e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,4.157938019488938e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001972346653928,290.8349304199219,294.1499938964844,282.8555908203125,282.6361083984375,283.3873596191406,282.6411437988281,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006103527848608,7.161484738560372e-10,0.0006103520863689,-0.0012724136468023,0.0,0.050000000745058,0.0,-0.0034089777618646,60.0,-2.5577597618103027,-0.0,-1.206768374117928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.005123138194904e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.482829773332924e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,7.003985228948295e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.482829045737162e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.00044982455438,290.8348083496094,294.1499938964844,282.9046325683594,282.6981811523437,283.3865661621094,282.6838073730469,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007011301931925,8.68973004664042e-10,0.0007011293200775,-0.0015834138030186,0.0,0.050000000745058,0.0,-0.0039560417644679,60.0,-2.487448215484619,-0.0,-6.2768783948286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.005123138194904e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.482829773332924e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,7.003985228948295e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.482829045737162e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.00044982455438,290.8348083496094,294.1499938964844,282.9046325683594,282.6981811523437,283.3865661621094,282.6838073730469,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007011301931925,8.68973004664042e-10,0.0007011293200775,-0.0015834138030186,0.0,0.050000000745058,0.0,-0.0039560417644679,60.0,-2.487448215484619,-0.0,-6.2768783948286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,4.490957508096472e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,4.7291952796513215e-05,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,3.492967152851634e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,4.7291952796513215e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0002243326307507,290.83856201171875,294.1499938964844,282.9299011230469,282.73004150390625,283.383056640625,282.6861572265625,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008833758765831,1.0040096531938048e-09,0.0008833748870529,-0.0017561811255291,0.0,0.050000000745058,0.0,-0.004913980141282,60.0,-3.438904523849488,-0.0,-1.5611416159799774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.00271552382037e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.480294829700142e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.002113125054166e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.48029410210438e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0004497042973525,290.84295654296875,294.1499938964844,282.9555969238281,282.76239013671875,283.3875732421875,282.7086181640625,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954077753704,1.0925846893883318e-09,0.0009540766477584,-0.0019183435942977,0.0,0.050000000745058,0.0,-0.0053287376649677,60.0,-3.410416841506958,-0.0,-6.273522501487605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.00934319361113e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.487273928243668e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.007268141023815e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.487273928243668e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004500353825278,290.8403015136719,294.1499938964844,283.0080871582031,282.8283386230469,283.38092041015625,282.7142028808594,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,1.203111499314957e-09,0.0009827041067183,-0.0021802915725857,0.0,0.050000000745058,0.0,-0.0055226786062121,60.0,-4.549468517303467,-0.0,-6.282761688680695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.00934319361113e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.487273928243668e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.007268141023815e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.487273928243668e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004500353825278,290.8403015136719,294.1499938964844,283.0080871582031,282.8283386230469,283.38092041015625,282.7142028808594,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,1.203111499314957e-09,0.0009827041067183,-0.0021802915725857,0.0,0.050000000745058,0.0,-0.0055226786062121,60.0,-4.549468517303467,-0.0,-6.282761688680695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.018377750180662e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.496787242824212e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.014294533291832e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.496787242824212e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004504866665229,290.83721923828125,294.1499938964844,283.061767578125,282.8955383300781,283.37457275390625,282.7233581542969,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609055123291,1.292856266488229e-09,0.0009609042317606,-0.0024380299728363,0.0,0.050000000745058,0.0,-0.005453732330352,60.0,-4.746112823486328,-0.0,-6.295367427355815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.018377750180662e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.496787242824212e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,7.014294533291832e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.496787242824212e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004504866665229,290.83721923828125,294.1499938964844,283.061767578125,282.8955383300781,283.37457275390625,282.7233581542969,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609055123291,1.292856266488229e-09,0.0009609042317606,-0.0024380299728363,0.0,0.050000000745058,0.0,-0.005453732330352,60.0,-4.746112823486328,-0.0,-6.295367427355815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,9.027235500980169e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.506115020485596e-05,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.02118340996094e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.506114292889832e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0004509291029535,290.8341064453125,294.1499938964844,283.1162109375,282.9635925292969,283.3700256347656,282.7348022460937,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618491167202,1.403198335303557e-09,0.0009618477197363,-0.0027271748986095,0.0,0.050000000745058,0.0,-0.0055084335617721,60.0,-4.782402992248535,-0.0,-6.307738686928134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,9.027235500980169e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.506115020485596e-05,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.02118340996094e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.506114292889832e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0004509291029535,290.8341064453125,294.1499938964844,283.1162109375,282.9635925292969,283.3700256347656,282.7348022460937,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618491167202,1.403198335303557e-09,0.0009618477197363,-0.0027271748986095,0.0,0.050000000745058,0.0,-0.0055084335617721,60.0,-4.782402992248535,-0.0,-6.307738686928134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.032762318383902e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.51193505898118e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,7.025482773315161e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.51193433138542e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0004512051818892,290.83233642578125,294.1499938964844,283.1469116210937,283.0018920898437,283.3679504394531,282.74285888671875,290.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624380618333,1.4720497043541059e-09,0.0009624366066418,-0.0029075951315462,0.0,0.050000000745058,0.0,-0.0055425665341317,60.0,-4.775791168212891,-0.0,-6.315464418094052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.037610288942231e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.517039870843293e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,7.029253174550831e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.517039870843293e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0004514473257586,290.8309631347656,294.1499938964844,283.17108154296875,283.0320129394531,283.3665466308594,282.7501525878906,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629544219933,1.5324403968008935e-09,0.0009629529085941,-0.0030658452305942,0.0,0.050000000745058,0.0,-0.005572504363954,60.0,-4.766760349273682,-0.0,-6.322244416878675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.04353364603594e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.523277549305932e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.033860310912132e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.523277549305932e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004517432535067,290.82940673828125,294.1499938964844,283.1985168457031,283.0661926269531,283.3651428222656,282.7593078613281,290.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635856840759,1.6062375873815427e-09,0.0009635841124691,-0.0032592250499874,0.0,0.050000000745058,0.0,-0.0056090895086526,60.0,-4.754343032836914,-0.0,-6.330534318976788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,9.0502537204884e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.530354873277248e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,7.039087358862162e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.530354145681486e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004520789370872,290.82781982421875,294.1499938964844,283.2259521484375,283.100341796875,283.364013671875,282.7699279785156,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643016383051,1.689955730910242e-09,0.000964299950283,-0.0034786022733896,0.0,0.050000000745058,0.0,-0.0056505920365452,60.0,-4.740591526031494,-0.0,-6.339945457511932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.065866470336914e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.546795627102256e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,7.051230204524472e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.546794899506494e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0004528588033281,290.8246459960937,294.1499938964844,283.2804870605469,283.16815185546875,283.3624572753906,282.79510498046875,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648058004,1.884455702594323e-09,0.0009659629431553,-0.0039882725104689,0.0,0.050000000745058,0.0,-0.005747013259679,60.0,-4.712331295013428,-0.0,-6.3618372792007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
