time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936280,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.065866470336914e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.546795627102256e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,7.051230204524472e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.546794899506494e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0004528588033281,290.8246459960937,294.1499938964844,283.2804870605469,283.16815185546875,283.3624572753906,282.79510498046875,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648058004,1.884455702594323e-09,0.0009659629431553,-0.0039882725104689,0.0,0.050000000745058,0.0,-0.005747013259679,60.0,-4.712331295013428,-0.0,-6.3618372792007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.084792691282928e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.566725930199028e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.065950921969488e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.566725202603266e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0004538042121566,290.8214416503906,294.1499938964844,283.3343200683594,283.2350158691406,283.36181640625,282.826904296875,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679812355898,2.1202399835829056e-09,0.0009679790819063,-0.0046061207540333,0.0,0.050000000745058,0.0,-0.0058639016933739,60.0,-4.684774398803711,-0.0,-6.388426498915578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.084792691282928e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.566725930199028e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.065950921969488e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.566725202603266e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0004538042121566,290.8214416503906,294.1499938964844,283.3343200683594,283.2350158691406,283.36181640625,282.826904296875,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679812355898,2.1202399835829056e-09,0.0009679790819063,-0.0046061207540333,0.0,0.050000000745058,0.0,-0.0058639016933739,60.0,-4.684774398803711,-0.0,-6.388426498915578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.106967627303676e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,9.590076660970226e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,7.083197851898149e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.590076660970226e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004549119039438,290.8182373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3620910644531,282.8661499023437,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703437681309,2.3964987772018276e-09,0.0009703413816168,-0.0053300205618143,0.0,0.050000000745058,0.0,-0.0060008550062775,60.0,-4.658956527709961,-0.0,-6.41965058889582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.106967627303676e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,9.590076660970226e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,7.083197851898149e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.590076660970226e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004549119039438,290.8182373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3620910644531,282.8661499023437,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703437681309,2.3964987772018276e-09,0.0009703413816168,-0.0053300205618143,0.0,0.050000000745058,0.0,-0.0060008550062775,60.0,-4.658956527709961,-0.0,-6.41965058889582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.132023114943876e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.61646146606654e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.102685049176216e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.61646146606654e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004561634850688,290.81500244140625,294.1499938964844,283.43829345703125,283.3639831542969,283.3632507324219,282.9134826660156,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730132296681,2.7086430876011036e-09,0.0009730105521157,-0.006147944368422,0.0,0.050000000745058,0.0,-0.0061555984430015,60.0,-4.63523530960083,-0.0,-6.455022116824696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.132023114943876e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.61646146606654e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.102685049176216e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.61646146606654e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004561634850688,290.81500244140625,294.1499938964844,283.43829345703125,283.3639831542969,283.3632507324219,282.9134826660156,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730132296681,2.7086430876011036e-09,0.0009730105521157,-0.006147944368422,0.0,0.050000000745058,0.0,-0.0061555984430015,60.0,-4.63523530960083,-0.0,-6.455022116824696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.145400690613316e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,9.63054917519912e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,7.11309039616026e-05,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.63054844760336e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0004568317381199,290.8133850097656,294.1499938964844,283.4632263183594,283.3948974609375,283.3641662597656,282.9401550292969,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744387934915,2.8753079917009927e-09,0.0009744358831085,-0.0065846578218042,0.0,0.050000000745058,0.0,-0.0062382225878536,60.0,-4.62416410446167,-0.0,-6.473947422591665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.15924392757006e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,9.645125828683376e-05,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,7.123856630641967e-05,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.645125828683376e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0004575231869239,290.811767578125,294.1499938964844,283.4876708984375,283.4251708984375,283.36529541015625,282.9688415527344,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759136009961,3.0477640411419316e-09,0.0009759105741977,-0.007036542519927,0.0,0.050000000745058,0.0,-0.0063237161375582,60.0,-4.61362886428833,-0.0,-6.49356053372685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.187722753267737e-05,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.675115870777518e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,7.146007556002587e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.675115870777518e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0004589458112604,290.8084716796875,294.1499938964844,283.53485107421875,283.4836120605469,283.3681335449219,283.03106689453125,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.4025682271732194e-09,0.0009789443574845,-0.007966217584908,0.0,0.050000000745058,0.0,-0.0064996075816452,60.0,-4.593947887420654,-0.0,-6.534003205160843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.187722753267737e-05,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.675115870777518e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,7.146007556002587e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.675115870777518e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0004589458112604,290.8084716796875,294.1499938964844,283.53485107421875,283.4836120605469,283.3681335449219,283.03106689453125,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.4025682271732194e-09,0.0009789443574845,-0.007966217584908,0.0,0.050000000745058,0.0,-0.0064996075816452,60.0,-4.593947887420654,-0.0,-6.534003205160843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.216518083121628e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.705438424134628e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.168403681134805e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.705438424134628e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004603841807693,290.80517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.37176513671875,283.0989990234375,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761306821559174e-09,0.00098201201763,-0.0089061800390481,0.0,0.050000000745058,0.0,-0.006677450146526,60.0,-4.576013088226318,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.216518083121628e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.705438424134628e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.168403681134805e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.705438424134628e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004603841807693,290.80517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.37176513671875,283.0989990234375,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761306821559174e-09,0.00098201201763,-0.0089061800390481,0.0,0.050000000745058,0.0,-0.006677450146526,60.0,-4.576013088226318,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.24443593248725e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,9.734837658470497e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.190117321442813e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.734836930874736e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004617787199094,290.8018798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.37603759765625,283.1698913574219,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109117490713743e-09,0.0009849863126873,-0.0098174894228577,0.0,0.050000000745058,0.0,-0.0068498756736516,60.0,-4.559544086456299,-0.0,-6.614914838110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.24443593248725e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,9.734837658470497e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.190117321442813e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.734836930874736e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004617787199094,290.8018798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.37603759765625,283.1698913574219,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109117490713743e-09,0.0009849863126873,-0.0098174894228577,0.0,0.050000000745058,0.0,-0.0068498756736516,60.0,-4.559544086456299,-0.0,-6.614914838110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.26163193071261e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.752946061780676e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,7.203491986729205e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.752945334184916e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0004626377194654,290.7997436523437,294.1499938964844,283.6458740234375,283.6210327148437,283.3790283203125,283.21588134765625,290.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868229972198,4.3233545632404e-09,0.0009868186898529,-0.0103788049891591,0.0,0.050000000745058,0.0,-0.0069560841657221,60.0,-4.549632549285889,-0.0,-6.639546512587914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.270621376344934e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,9.762412082636728e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,7.210484181996435e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.762411355040967e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0004630867333617,290.7985534667969,294.1499938964844,283.6592102050781,283.6375732421875,283.380859375,283.2418212890625,290.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877806296572,4.435344980180389e-09,0.0009877762058749,-0.0106722237542271,0.0,0.050000000745058,0.0,-0.0070116017013788,60.0,-4.54433536529541,-0.0,-6.652440731613751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,9.282681276090444e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,9.775111539056525e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,7.219863618956879e-05,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.775111539056525e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0004636891535483,290.796875,294.1499938964844,283.6769714355469,283.6595153808594,283.38348388671875,283.27752685546875,290.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890653891488,4.585591906192121e-09,0.0009890608489513,-0.0110658723860979,0.0,0.050000000745058,0.0,-0.0070860851556062,60.0,-4.537152290344238,-0.0,-6.669759500255168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.29382222238928e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.786843293113634e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,7.228529284475371e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,9.786843293113634e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004642456769943,290.7951965332031,294.1499938964844,283.6937255859375,283.6802673339844,283.3862609863281,283.3126525878906,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902524761855,4.7243888801062894e-09,0.0009902477031573,-0.0114295175299048,0.0,0.050000000745058,0.0,-0.007154893130064,60.0,-4.530195713043213,-0.0,-6.68577868623288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,9.31295653572306e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,9.806992602534592e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.243411528179422e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.806992602534592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0004652014758903,290.7918395996094,294.1499938964844,283.7240905761719,283.7178955078125,283.39208984375,283.3807678222656,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922914905473,4.962770638883285e-09,0.0009922864846885,-0.0120540596544742,0.0,0.050000000745058,0.0,-0.0072730709798634,60.0,-4.516806125640869,-0.0,-6.713335665153863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,9.31295653572306e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,9.806992602534592e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.243411528179422e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.806992602534592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0004652014758903,290.7918395996094,294.1499938964844,283.7240905761719,283.7178955078125,283.39208984375,283.3807678222656,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922914905473,4.962770638883285e-09,0.0009922864846885,-0.0120540596544742,0.0,0.050000000745058,0.0,-0.0072730709798634,60.0,-4.516806125640869,-0.0,-6.713335665153863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.326934377895668e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.821711864788084e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,7.254282536450773e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,9.821711864788084e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.000465899676783,290.7884521484375,294.1499938964844,283.75,283.75,283.3983154296875,283.4437866210937,290.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136907343938901e-09,0.0009937757859006,-0.0125102782621979,0.0,0.050000000745058,0.0,-0.0073593994602561,60.0,-4.504014492034912,-0.0,-6.733501578537472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.326934377895668e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,9.821711864788084e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,7.254282536450773e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,9.821711864788084e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.000465899676783,290.7884521484375,294.1499938964844,283.75,283.75,283.3983154296875,283.4437866210937,290.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136907343938901e-09,0.0009937757859006,-0.0125102782621979,0.0,0.050000000745058,0.0,-0.0073593994602561,60.0,-4.504014492034912,-0.0,-6.733501578537472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,9.3383903731592e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.8337754025124e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,7.263192674145103e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.8337754025124e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004664719162974,290.7850646972656,294.1499938964844,283.77362060546875,283.77362060546875,283.40484619140625,283.5017395019531,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279623405129996e-09,0.0009949961677193,-0.0128841716796159,0.0,0.050000000745058,0.0,-0.0074301501736044,60.0,-4.491454124450684,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,9.3383903731592e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.8337754025124e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,7.263192674145103e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.8337754025124e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004664719162974,290.7850646972656,294.1499938964844,283.77362060546875,283.77362060546875,283.40484619140625,283.5017395019531,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279623405129996e-09,0.0009949961677193,-0.0128841716796159,0.0,0.050000000745058,0.0,-0.0074301501736044,60.0,-4.491454124450684,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.349622996523976e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,9.84560392680578e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,7.271929644048214e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.84560392680578e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0004670330381486,290.7816772460937,294.1499938964844,283.79736328125,283.79736328125,283.41168212890625,283.5551147460937,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419561688313479e-09,0.0009961925679817,-0.013250783085823,0.0,0.050000000745058,0.0,-0.0074995225295424,60.0,-4.478906631469727,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.349622996523976e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,9.84560392680578e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,7.271929644048214e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.84560392680578e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0004670330381486,290.7816772460937,294.1499938964844,283.79736328125,283.79736328125,283.41168212890625,283.5551147460937,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419561688313479e-09,0.0009961925679817,-0.013250783085823,0.0,0.050000000745058,0.0,-0.0074995225295424,60.0,-4.478906631469727,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,9.355279325973244e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,9.85156002570875e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,7.276328688021749e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.85156002570875e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0004673155490309,290.77996826171875,294.1499938964844,283.80926513671875,283.80926513671875,283.4152526855469,283.57965087890625,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353814646601,0.0,0.050000000745058,0.0,-0.0075344545766711,60.0,-4.47260046005249,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.36094220378436e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.857524128165096e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,7.280733552761376e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.857523400569336e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004675984382629,290.7782592773437,294.1499938964844,283.8211669921875,283.8211669921875,283.4189147949219,283.603271484375,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576887830848e-09,0.0009973985143005,-0.0136202089488506,0.0,0.050000000745058,0.0,-0.0075694299302995,60.0,-4.466278553009033,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.372281056130304e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.869463974609972e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.289552013389766e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,9.869463974609972e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004681648570112,290.7748413085937,294.1499938964844,283.8450012207031,283.8450012207031,283.4263916015625,283.6487731933594,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.050000000745058,0.0,-0.0076394584029912,60.0,-4.453606605529785,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.372281056130304e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.869463974609972e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.289552013389766e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,9.869463974609972e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004681648570112,290.7748413085937,294.1499938964844,283.8450012207031,283.8450012207031,283.4263916015625,283.6487731933594,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.050000000745058,0.0,-0.0076394584029912,60.0,-4.453606605529785,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.383625001646578e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.8814103694167e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,7.298375567188486e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0004687315085902,290.7713928222656,294.1499938964844,283.8687438964844,283.8687438964844,283.4342041015625,283.69091796875,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605079501867,0.0,0.050000000745058,0.0,-0.0077095213346183,60.0,-4.440893173217773,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.383625001646578e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.8814103694167e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,7.298375567188486e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,9.8814103694167e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0004687315085902,290.7713928222656,294.1499938964844,283.8687438964844,283.8687438964844,283.4342041015625,283.69091796875,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605079501867,0.0,0.050000000745058,0.0,-0.0077095213346183,60.0,-4.440893173217773,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.394935477757826e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.893320384435356e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.307172199944034e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.893320384435356e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004692964721471,290.7679443359375,294.1499938964844,283.8923645019531,283.8923645019531,283.4422912597656,283.73028564453125,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984065687414386e-09,0.0010010197293013,-0.0147296180948615,0.0,0.050000000745058,0.0,-0.0077793719246983,60.0,-4.42816972732544,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.394935477757826e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,9.893320384435356e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.307172199944034e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.893320384435356e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004692964721471,290.7679443359375,294.1499938964844,283.8923645019531,283.8923645019531,283.4422912597656,283.73028564453125,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984065687414386e-09,0.0010010197293013,-0.0147296180948615,0.0,0.050000000745058,0.0,-0.0077793719246983,60.0,-4.42816972732544,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.403029253007844e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.90184344118461e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,7.313467358471826e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.90184344118461e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0004697007825598,290.7654724121094,294.1499938964844,283.90924072265625,283.90924072265625,283.4483337402344,283.75689697265625,290.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084897474778472e-09,0.0010018819011747,-0.0149937588721513,0.0,0.050000000745058,0.0,-0.0078293588012456,60.0,-4.41902494430542,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.406176104675978e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.905157639877872e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,7.315915718208998e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.905157639877872e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0004698580014519,290.7644958496094,294.1499938964844,283.915771484375,283.915771484375,283.4506530761719,283.7672424316406,290.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124106999294554e-09,0.0010022172937169,-0.0150964707136154,0.0,0.050000000745058,0.0,-0.0078487964347004,60.0,-4.415468692779541,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.411745122633874e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.911022061714904e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,7.32024636818096e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.91102133411914e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0004701361467596,290.7627868652344,294.1499938964844,283.9273986816406,283.9273986816406,283.4549865722656,283.78466796875,290.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.1934830597465415e-09,0.0010028104297816,-0.0152782071381807,0.0,0.050000000745058,0.0,-0.0078831892460584,60.0,-4.409144878387451,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.417290129931644e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.916861017700283e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.324559555854648e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,9.916861017700283e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0004704131570179,290.76104736328125,294.1499938964844,283.9389343261719,283.9389343261719,283.4593811035156,283.8016662597656,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262567353587656e-09,0.0010034011211246,-0.0154591761529445,0.0,0.050000000745058,0.0,-0.0079174367710947,60.0,-4.402836322784424,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.42832266446203e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,9.928478539222851e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,7.333140092669055e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.928478539222851e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.0004709642380475,290.757568359375,294.1499938964844,283.9617614746094,283.9617614746094,283.4682922363281,283.83502197265625,290.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,0.050000000745058,0.0,-0.007985571399331,60.0,-4.390252113342285,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
