time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938680,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.42832266446203e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,9.928478539222851e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,7.333140092669055e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.928478539222851e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.0004709642380475,290.757568359375,294.1499938964844,283.9617614746094,283.9617614746094,283.4682922363281,283.83502197265625,290.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,0.050000000745058,0.0,-0.007985571399331,60.0,-4.390252113342285,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.43914710660465e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.939877054421233e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.341559103224427e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.939877054421233e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0004715049290098,290.7541198730469,294.1499938964844,283.98419189453125,283.98419189453125,283.4774169921875,283.8665771484375,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724369972944,0.0,0.050000000745058,0.0,-0.0080524226650595,60.0,-4.377796173095703,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.43914710660465e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.939877054421233e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.341559103224427e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.939877054421233e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0004715049290098,290.7541198730469,294.1499938964844,283.98419189453125,283.98419189453125,283.4774169921875,283.8665771484375,290.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724369972944,0.0,0.050000000745058,0.0,-0.0080524226650595,60.0,-4.377796173095703,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.449756180401891e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.95104928733781e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.349810766754672e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.951048559742048e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004720348806586,290.7506103515625,294.1499938964844,284.0061950683594,284.0061950683594,283.48681640625,283.8966369628906,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186505764722,0.0,0.050000000745058,0.0,-0.0081179458647966,60.0,-4.365490913391113,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.449756180401891e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.95104928733781e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.349810766754672e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.951048559742048e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004720348806586,290.7506103515625,294.1499938964844,284.0061950683594,284.0061950683594,283.48681640625,283.8966369628906,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186505764722,0.0,0.050000000745058,0.0,-0.0081179458647966,60.0,-4.365490913391113,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.460120782023296e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,9.961963223759084e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,7.357871800195426e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.961963223759084e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004725526086986,290.74713134765625,294.1499938964844,284.02764892578125,284.02764892578125,283.4964294433594,283.9253234863281,290.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.7961511973635425e-09,0.0010079639032483,-0.016856875270605,0.0,0.050000000745058,0.0,-0.0081819575279951,60.0,-4.353358745574951,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.460120782023296e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,9.961963223759084e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,7.357871800195426e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.961963223759084e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004725526086986,290.74713134765625,294.1499938964844,284.02764892578125,284.02764892578125,283.4964294433594,283.9253234863281,290.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.7961511973635425e-09,0.0010079639032483,-0.016856875270605,0.0,0.050000000745058,0.0,-0.0081819575279951,60.0,-4.353358745574951,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.465162293054163e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,9.967272490030156e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.36179354134947e-05,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.967272490030156e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0004728044732473,290.7453918457031,294.1499938964844,284.03814697265625,284.03814697265625,283.5013427734375,283.9390563964844,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.8589622870263164e-09,0.0010085009271278,-0.0170213989913463,0.0,0.050000000745058,0.0,-0.0082130953669548,60.0,-4.347394943237305,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.470190707361326e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.972567931981756e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,7.365704368567094e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.972567931981756e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0004730556393042,290.74365234375,294.1499938964844,284.04852294921875,284.04852294921875,283.5062866210937,283.9525756835937,290.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.050000000745058,0.0,-0.0082441493868827,60.0,-4.3414626121521,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.479960863245652e-05,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.982856136048213e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.373303378699347e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.982856136048213e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0004735436814371,290.7401428222656,294.1499938964844,284.0687255859375,284.0687255859375,283.5162658691406,283.9788818359375,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433214816034714e-09,0.001010077423416,-0.0175042934715747,0.0,0.050000000745058,0.0,-0.0083044907078146,60.0,-4.32974910736084,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.479960863245652e-05,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.982856136048213e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.373303378699347e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.982856136048213e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0004735436814371,290.7401428222656,294.1499938964844,284.0687255859375,284.0687255859375,283.5162658691406,283.9788818359375,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433214816034714e-09,0.001010077423416,-0.0175042934715747,0.0,0.050000000745058,0.0,-0.0083044907078146,60.0,-4.32974910736084,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,9.489341027801856e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.99273470370099e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,7.380598981399089e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.992733976105228e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004740122531075,290.73663330078125,294.1499938964844,284.0882263183594,284.0882263183594,283.5264587402344,284.00396728515625,290.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185777621564e-09,0.0010110768489539,-0.0178103912621736,0.0,0.050000000745058,0.0,-0.0083624254912137,60.0,-4.31833553314209,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,9.489341027801856e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.99273470370099e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,7.380598981399089e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.992733976105228e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004740122531075,290.73663330078125,294.1499938964844,284.0882263183594,284.0882263183594,283.5264587402344,284.00396728515625,290.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185777621564e-09,0.0010110768489539,-0.0178103912621736,0.0,0.050000000745058,0.0,-0.0083624254912137,60.0,-4.31833553314209,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.498321742285044e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001000219126581,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,7.387583900708705e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001000219126581,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004744608304463,290.7331237792969,294.1499938964844,284.1069641113281,284.1069641113281,283.53680419921875,284.0278625488281,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040534988,7.272062951813041e-09,0.001012033317238,-0.0181034225970506,0.0,0.050000000745058,0.0,-0.0084178876131773,60.0,-4.307239532470703,-0.0,-6.983221112477622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.498321742285044e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001000219126581,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,7.387583900708705e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001000219126581,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004744608304463,290.7331237792969,294.1499938964844,284.1069641113281,284.1069641113281,283.53680419921875,284.0278625488281,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040534988,7.272062951813041e-09,0.001012033317238,-0.0181034225970506,0.0,0.050000000745058,0.0,-0.0084178876131773,60.0,-4.307239532470703,-0.0,-6.983221112477622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,9.5052455435507e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001000948250293,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.392969564534724e-05,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001000948177534,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0004748067003674,290.73028564453125,294.1499938964844,284.1213073730469,284.1213073730469,283.5451354980469,284.0463562011719,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.358321507666686e-09,0.0010127710411325,-0.0183293484151363,0.0,0.050000000745058,0.0,-0.0084606502205133,60.0,-4.298553943634033,-0.0,-6.993404610966536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.506911737844348e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001001123673631,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,7.39426541258581e-05,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001001123673631,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004748899373225,290.7295837402344,294.1499938964844,284.12481689453125,284.12481689453125,283.5472412109375,284.05084228515625,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.379076905067451e-09,0.0010129485744982,-0.0183837097138166,0.0,0.050000000745058,0.0,-0.0084709394723176,60.0,-4.296432495117188,-0.0,-6.995855983404908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,9.510952077107504e-05,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0001001549171633,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.397407898679376e-05,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001001549171633,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0004750917723868,290.72784423828125,294.1499938964844,284.1334228515625,284.1334228515625,283.55255126953125,284.0616455078125,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429414861093164e-09,0.001013378961943,-0.0185155533254146,0.0,0.050000000745058,0.0,-0.0084958933293819,60.0,-4.291245460510254,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,9.51500333030708e-05,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001001975761028,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,7.400558388326317e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001001975761028,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004752941313199,290.72607421875,294.1499938964844,284.1417541503906,284.1417541503906,283.557861328125,284.0723876953125,290.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479881602989735e-09,0.0010138103971257,-0.0186477322131395,0.0,0.050000000745058,0.0,-0.0085209123790264,60.0,-4.286079406738281,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.522627806290984e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.000100277866295,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,7.406489021377638e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001002778590191,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0004756749840453,290.7225341796875,294.1499938964844,284.1577453613281,284.1577453613281,283.5685119628906,284.0931396484375,290.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.050000000745058,0.0,-0.0085680009797215,60.0,-4.276023864746094,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.522627806290984e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.000100277866295,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,7.406489021377638e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001002778590191,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0004756749840453,290.7225341796875,294.1499938964844,284.1577453613281,284.1577453613281,283.5685119628906,284.0931396484375,290.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.050000000745058,0.0,-0.0085680009797215,60.0,-4.276023864746094,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.529682574793696e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0001003521538223,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,7.411975821014494e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001003521538223,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0004760274023283,290.7190246582031,294.1499938964844,284.17266845703125,284.17266845703125,283.5793151855469,284.11248779296875,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662756651427571e-09,0.0010153743205592,-0.019126696512103,0.0,0.050000000745058,0.0,-0.0086115719750523,60.0,-4.266506195068359,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.529682574793696e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0001003521538223,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,7.411975821014494e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001003521538223,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0004760274023283,290.7190246582031,294.1499938964844,284.17266845703125,284.17266845703125,283.5793151855469,284.11248779296875,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662756651427571e-09,0.0010153743205592,-0.019126696512103,0.0,0.050000000745058,0.0,-0.0086115719750523,60.0,-4.266506195068359,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,9.536169818602502e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001004204677883,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,7.417020970024168e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001004204677883,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004763514152728,290.7154846191406,294.1499938964844,284.1864624023437,284.1864624023437,283.59014892578125,284.1304931640625,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.050000000745058,0.0,-0.008651633746922,60.0,-4.257498741149902,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,9.536169818602502e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001004204677883,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,7.417020970024168e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001004204677883,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004763514152728,290.7154846191406,294.1499938964844,284.1864624023437,284.1864624023437,283.59014892578125,284.1304931640625,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.050000000745058,0.0,-0.008651633746922,60.0,-4.257498741149902,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,9.542239422444254e-05,297.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001004843870759,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.421742338920012e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001004843798,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0004766546189785,290.7119445800781,294.1499938964844,284.1990966796875,284.1990966796875,283.6010131835937,284.1474914550781,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363853126764,0.0,0.050000000745058,0.0,-0.0086891213431954,60.0,-4.248912811279297,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,9.542239422444254e-05,297.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001004843870759,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.421742338920012e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001004843798,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0004766546189785,290.7119445800781,294.1499938964844,284.1990966796875,284.1990966796875,283.6010131835937,284.1474914550781,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363853126764,0.0,0.050000000745058,0.0,-0.0086891213431954,60.0,-4.248912811279297,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.544866043142974e-05,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001005120429908,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.423784700222313e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001005120429908,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004767858190461,290.7101745605469,294.1499938964844,284.2049560546875,284.2049560546875,283.6064453125,284.1553955078125,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.85190223950849e-09,0.0010169919114559,-0.0196220725774765,0.0,0.050000000745058,0.0,-0.0087053412571549,60.0,-4.244905948638916,-0.0,-7.051820460901581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.547470835968852e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.000100539473351,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,7.425811054417863e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.000100539473351,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0004769159422721,290.7084045410156,294.1499938964844,284.21051025390625,284.21051025390625,283.61187744140625,284.1629638671875,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884357167142753e-09,0.0010172690963372,-0.0197070706635713,0.0,0.050000000745058,0.0,-0.0087214279919862,60.0,-4.241031169891357,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.55232826527208e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.000100590630609,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,7.429589459206909e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001005906233331,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004771586100105,290.704833984375,294.1499938964844,284.2205810546875,284.2205810546875,283.6227722167969,284.1773986816406,290.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944869651055342e-09,0.001017787028104,-0.0198655501008033,0.0,0.050000000745058,0.0,-0.0087514296174049,60.0,-4.233590602874756,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.55232826527208e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.000100590630609,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,7.429589459206909e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001005906233331,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004771586100105,290.704833984375,294.1499938964844,284.2205810546875,284.2205810546875,283.6227722167969,284.1773986816406,290.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944869651055342e-09,0.001017787028104,-0.0198655501008033,0.0,0.050000000745058,0.0,-0.0087514296174049,60.0,-4.233590602874756,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,9.55632931436412e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001006327584036,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,7.432701386278495e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001006327584036,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004773584660142,290.7012939453125,294.1499938964844,284.22930908203125,284.22930908203125,283.63360595703125,284.1904602050781,290.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994710671255234e-09,0.0010182128753513,-0.019996078684926,0.0,0.050000000745058,0.0,-0.0087761357426643,60.0,-4.226850986480713,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,9.55632931436412e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001006327584036,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,7.432701386278495e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001006327584036,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004773584660142,290.7012939453125,294.1499938964844,284.22930908203125,284.22930908203125,283.63360595703125,284.1904602050781,290.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994710671255234e-09,0.0010182128753513,-0.019996078684926,0.0,0.050000000745058,0.0,-0.0087761357426643,60.0,-4.226850986480713,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,9.559896716382354e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001006703241728,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.435475708916783e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0001006703241728,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0004775366396643,290.69775390625,294.1499938964844,284.236572265625,284.236572265625,283.6443786621094,284.2020263671875,290.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039145349414412e-09,0.0010185932042077,-0.0201124493032693,0.0,0.050000000745058,0.0,-0.0087981652468442,60.0,-4.220819473266602,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,9.559896716382354e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001006703241728,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.435475708916783e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0001006703241728,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.0004775366396643,290.69775390625,294.1499938964844,284.236572265625,284.236572265625,283.6443786621094,284.2020263671875,290.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039145349414412e-09,0.0010185932042077,-0.0201124493032693,0.0,0.050000000745058,0.0,-0.0087981652468442,60.0,-4.220819473266602,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,9.562258492223918e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001006952006719,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,7.437312888214365e-05,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001006951933959,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0004776546265929,290.6946105957031,294.1499938964844,284.2417297363281,284.2417297363281,283.6537475585937,284.21075439453125,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101885269396,8.068568035923818e-09,0.0010188445448875,-0.0201895050704479,0.0,0.050000000745058,0.0,-0.0088127506896853,60.0,-4.216248035430908,-0.0,-7.07753997630789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.562581544741988e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001006985985441,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,7.437563908752054e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001006985912681,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.000477670750115,290.6941833496094,294.1499938964844,284.2423400878906,284.2423400878906,283.655029296875,284.2119445800781,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101888703648,8.07258704327296e-09,0.0010188788874074,-0.0202000308781862,0.0,0.050000000745058,0.0,-0.008814743719995,60.0,-4.215624809265137,-0.0,-7.07801746102632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,9.563835192238912e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001007117971312,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,7.438538887072355e-05,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001007117971312,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0004777333815582,290.6924133300781,294.1499938964844,284.2446594238281,284.2446594238281,283.66033935546875,284.2165222167969,290.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190204484388,8.088205660783387e-09,0.0010190122993662,-0.0202409327030181,0.0,0.050000000745058,0.0,-0.0088224848732352,60.0,-4.213228702545166,-0.0,-7.079873398652127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,9.56474177655764e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0001007213504635,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,7.439243927365169e-05,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0001007213431876,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0004777786671184,290.6906433105469,294.1499938964844,284.2465515136719,284.2465515136719,283.66558837890625,284.2203674316406,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191169567406,8.099497961211455e-09,0.001019108807668,-0.0202705077826976,0.0,0.050000000745058,0.0,-0.0088280830532312,60.0,-4.2112016677856445,-0.0,-7.081215613879976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.566359221935272e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001007383762043,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,7.440501940436661e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001007383762043,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004778594593517,290.6871032714844,294.1499938964844,284.2491149902344,284.2491149902344,283.6759948730469,284.2274475097656,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192897170782,8.119640071413414e-09,0.001019281684421,-0.0203232560306787,0.0,0.050000000745058,0.0,-0.0088380714878439,60.0,-4.207475185394287,-0.0,-7.083609432356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
