time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941080,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.566359221935272e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001007383762043,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,7.440501940436661e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001007383762043,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004778594593517,290.6871032714844,294.1499938964844,284.2491149902344,284.2491149902344,283.6759948730469,284.2274475097656,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192897170782,8.119640071413414e-09,0.001019281684421,-0.0203232560306787,0.0,0.050000000745058,0.0,-0.0088380714878439,60.0,-4.207475185394287,-0.0,-7.083609432356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.56737349042669e-05,297.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001007490573101,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,7.441290654242039e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001007490573101,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0004779101291205,290.6835327148437,294.1499938964844,284.25,284.25,283.6862487792969,284.2331237792969,290.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193976340815,8.132266415827871e-09,0.001019389485009,-0.020356323570013,0.0,0.050000000745058,0.0,-0.0088443299755454,60.0,-4.204515933990479,-0.0,-7.08511009861468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.56737349042669e-05,297.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001007490573101,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,7.441290654242039e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001007490573101,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0004779101291205,290.6835327148437,294.1499938964844,284.25,284.25,283.6862487792969,284.2331237792969,290.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193976340815,8.132266415827871e-09,0.001019389485009,-0.020356323570013,0.0,0.050000000745058,0.0,-0.0088443299755454,60.0,-4.204515933990479,-0.0,-7.08511009861468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,9.567607048666105e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001007515238597,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,7.441472553182393e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0001007515165838,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0004779217997565,290.67999267578125,294.1499938964844,284.25,284.24365234375,283.6963195800781,284.23736572265625,290.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194221977144,8.135173423795551e-09,0.0010194140486419,-0.0203639362007379,0.0,0.050000000745058,0.0,-0.0088457698002457,60.0,-4.202158451080322,-0.0,-7.085456132926994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,9.567607048666105e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001007515238597,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,7.441472553182393e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0001007515165838,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0004779217997565,290.67999267578125,294.1499938964844,284.25,284.24365234375,283.6963195800781,284.23736572265625,290.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194221977144,8.135173423795551e-09,0.0010194140486419,-0.0203639362007379,0.0,0.050000000745058,0.0,-0.0088457698002457,60.0,-4.202158451080322,-0.0,-7.085456132926994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.567531378706916e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001007507235044,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.441413617925718e-05,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001007507235044,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004779180162586,290.6764221191406,294.1499938964844,284.25,284.2362060546875,283.7062072753906,284.2405090332031,290.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194143978878,8.134222184708051e-09,0.0010194062488153,-0.0203614439815282,0.0,0.050000000745058,0.0,-0.0088452994823455,60.0,-4.199900627136231,-0.0,-7.085342446089271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.567531378706916e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001007507235044,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.441413617925718e-05,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001007507235044,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004779180162586,290.6764221191406,294.1499938964844,284.25,284.2362060546875,283.7062072753906,284.2405090332031,290.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194143978878,8.134222184708051e-09,0.0010194062488153,-0.0203614439815282,0.0,0.050000000745058,0.0,-0.0088452994823455,60.0,-4.199900627136231,-0.0,-7.085342446089271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,9.56719959503971e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001007472310448,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,7.441156049026176e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001007472310448,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.000477901456179,290.6746520996094,294.1499938964844,284.25,284.2320556640625,283.7110595703125,284.2416687011719,290.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193788912147,8.130085937807507e-09,0.0010193708585575,-0.0203506126999855,0.0,0.050000000745058,0.0,-0.0088432496413588,60.0,-4.19871187210083,-0.0,-7.084851461058862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,9.566862718202174e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001007436803774,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,7.440893386956304e-05,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,0.0001007436731015,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0004778846050612,290.6728820800781,294.1499938964844,284.25,284.2276916503906,283.71588134765625,284.2427673339844,290.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193426860496,8.125878636633388e-09,0.0010193345369771,-0.0203395932912826,0.0,0.050000000745058,0.0,-0.0088411616161465,60.0,-4.19751501083374,-0.0,-7.084351238972887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.565905929775909e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001007336031761,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,7.440149056492373e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001007335959002,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0004778367874678,290.6693420410156,294.1499938964844,284.25,284.2182312011719,283.7254638671875,284.2445983886719,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113948624099976e-09,0.0010192329064011,-0.0203083511441946,0.0,0.050000000745058,0.0,-0.0088352495804429,60.0,-4.195024013519287,-0.0,-7.08293299567231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.565905929775909e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001007336031761,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,7.440149056492373e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001007335959002,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0004778367874678,290.6693420410156,294.1499938964844,284.25,284.2182312011719,283.7254638671875,284.2445983886719,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113948624099976e-09,0.0010192329064011,-0.0203083511441946,0.0,0.050000000745058,0.0,-0.0088352495804429,60.0,-4.195024013519287,-0.0,-7.08293299567231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.564426727592944e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001007180253509,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.438998727593571e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001007180253509,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0004777629219461,290.665771484375,294.1499938964844,284.25,284.2078857421875,283.7348022460937,284.24591064453125,290.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095516257355939e-09,0.00101907516364,-0.0202600788325071,0.0,0.050000000745058,0.0,-0.0088261114433407,60.0,-4.192322254180908,-0.0,-7.08074239241796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.564426727592944e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001007180253509,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.438998727593571e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001007180253509,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0004777629219461,290.665771484375,294.1499938964844,284.25,284.2078857421875,283.7348022460937,284.24591064453125,290.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095516257355939e-09,0.00101907516364,-0.0202600788325071,0.0,0.050000000745058,0.0,-0.0088261114433407,60.0,-4.192322254180908,-0.0,-7.08074239241796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.562633204041048e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001006991369649,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,7.437603926518932e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001006991369649,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0004776733112521,290.6622314453125,294.1499938964844,284.25,284.1967163085937,283.74395751953125,284.24688720703125,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188919259235,8.073158141996828e-09,0.0010188838932663,-0.020201526582241,0.0,0.050000000745058,0.0,-0.0088150268420577,60.0,-4.18946647644043,-0.0,-7.078085673128953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.562633204041048e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001006991369649,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,7.437603926518932e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001006991369649,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0004776733112521,290.6622314453125,294.1499938964844,284.25,284.1967163085937,283.74395751953125,284.24688720703125,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188919259235,8.073158141996828e-09,0.0010188838932663,-0.020201526582241,0.0,0.050000000745058,0.0,-0.0088150268420577,60.0,-4.18946647644043,-0.0,-7.078085673128953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,9.560665057506412e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0001006784150376,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,7.436073792632669e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.0001006784150376,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0004775750276166,290.6588439941406,294.1499938964844,284.25,284.1853332519531,283.75262451171875,284.2475891113281,290.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186824947595,8.048639088542586e-09,0.001018674345687,-0.0201373118907213,0.0,0.050000000745058,0.0,-0.0088028721511363,60.0,-4.186607360839844,-0.0,-7.075172447912338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,9.560582839185372e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0001006775491987,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,7.436009036609903e-05,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0001006775491987,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0004775709239766,290.65869140625,294.1499938964844,284.25,284.1848449707031,283.75299072265625,284.24761962890625,290.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186736471951,8.047612354289413e-09,0.0010186656145378,-0.0201346240937709,0.0,0.050000000745058,0.0,-0.0088023636490106,60.0,-4.186488628387451,-0.0,-7.075050234561786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.559337195241824e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001006644306471,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.435040606651455e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001006644306471,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0004775086708832,290.65692138671875,294.1499938964844,284.25,284.1786804199219,283.75738525390625,284.2478942871094,290.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185408173128,8.032085219156215e-09,0.0010185327846556,-0.0200939588248729,0.0,0.050000000745058,0.0,-0.0087946653366088,60.0,-4.18490743637085,-0.0,-7.07320637616249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,9.558106103213504e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001006514648906,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,7.434083090629429e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0001006514648906,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004774472035933,290.6551513671875,294.1499938964844,284.25,284.17236328125,283.76177978515625,284.2481689453125,290.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184093844145,8.016745489669574e-09,0.0010184013517573,-0.0200537852942943,0.0,0.050000000745058,0.0,-0.0087870601564645,60.0,-4.183324337005615,-0.0,-7.071384544588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,9.555408178130163e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001006230595521,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,7.431984704453498e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001006230522762,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004773124237544,290.651611328125,294.1499938964844,284.25,284.1593017578125,283.7704772949219,284.24859619140625,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181219549849,7.983123495591826e-09,0.001018114038743,-0.0199657343327999,0.0,0.050000000745058,0.0,-0.0087703932076692,60.0,-4.180065631866455,-0.0,-7.067392004955765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,9.555408178130163e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001006230595521,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,7.431984704453498e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001006230522762,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004773124237544,290.651611328125,294.1499938964844,284.25,284.1593017578125,283.7704772949219,284.24859619140625,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181219549849,7.983123495591826e-09,0.001018114038743,-0.0199657343327999,0.0,0.050000000745058,0.0,-0.0087703932076692,60.0,-4.180065631866455,-0.0,-7.067392004955765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,9.552443225402384e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.000100591831142,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.429678225889802e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.000100591831142,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0004771643143612,290.6480712890625,294.1499938964844,284.25,284.1457824707031,283.77899169921875,284.2489318847656,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178060038015,7.946174385153881e-09,0.0010177980875596,-0.019868966192007,0.0,0.050000000745058,0.0,-0.0087520750239491,60.0,-4.176681995391846,-0.0,-7.063005824647919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,9.552443225402384e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.000100591831142,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.429678225889802e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.000100591831142,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0004771643143612,290.6480712890625,294.1499938964844,284.25,284.1457824707031,283.77899169921875,284.2489318847656,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178060038015,7.946174385153881e-09,0.0010177980875596,-0.019868966192007,0.0,0.050000000745058,0.0,-0.0087520750239491,60.0,-4.176681995391846,-0.0,-7.063005824647919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.54925490077585e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.0001005582598736,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,7.427198579534888e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001005582598736,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.000477005058201,290.64453125,294.1499938964844,284.25,284.1318359375,283.787353515625,284.2491760253906,290.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174663038924,7.906447940797534e-09,0.0010174583876505,-0.0197649244219064,0.0,0.050000000745058,0.0,-0.0087323812767863,60.0,-4.1731953620910645,-0.0,-7.058291373596148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.54925490077585e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.0001005582598736,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,7.427198579534888e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001005582598736,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.000477005058201,290.64453125,294.1499938964844,284.25,284.1318359375,283.787353515625,284.2491760253906,290.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174663038924,7.906447940797534e-09,0.0010174583876505,-0.0197649244219064,0.0,0.050000000745058,0.0,-0.0087323812767863,60.0,-4.1731953620910645,-0.0,-7.058291373596148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.545840293867514e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0001005223020911,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,7.424542855005711e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,0.0001005223020911,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0004768344806507,290.6409912109375,294.1499938964844,284.25,284.1176147460937,283.7955627441406,284.2493591308594,290.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.86389620088812e-09,0.0010170945897698,-0.0196534823626279,0.0,0.050000000745058,0.0,-0.0087112868204712,60.0,-4.169604301452637,-0.0,-7.053242967458574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.545840293867514e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0001005223020911,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,7.424542855005711e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,0.0001005223020911,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0004768344806507,290.6409912109375,294.1499938964844,284.25,284.1176147460937,283.7955627441406,284.2493591308594,290.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.86389620088812e-09,0.0010170945897698,-0.0196534823626279,0.0,0.050000000745058,0.0,-0.0087112868204712,60.0,-4.169604301452637,-0.0,-7.053242967458574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.54404822550714e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.000100503428257,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.423148781526834e-05,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.000100503428257,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004767449572682,290.63922119140625,294.1499938964844,284.25,284.11041259765625,283.7995910644531,284.2494506835937,290.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841562066346341e-09,0.0010169034358114,-0.0195949897170066,0.0,0.050000000745058,0.0,-0.0087002143263816,60.0,-4.167769432067871,-0.0,-7.050594774682396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,9.54224742599763e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001004844671115,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,7.421748159686103e-05,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0001004844671115,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0004766550264321,290.637451171875,294.1499938964844,284.25,284.1031799316406,283.8036193847656,284.24951171875,290.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124014929457e-09,0.001016711583361,-0.0195362269878387,0.0,0.050000000745058,0.0,-0.0086890906095504,60.0,-4.1659255027771,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,9.538465383229776e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001004446385195,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,7.418806490022689e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001004446385195,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0004764661134686,290.6339416503906,294.1499938964844,284.25,284.08856201171875,283.8115234375,284.2496032714844,290.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999932515428e-09,0.0010163087863475,-0.0194128081202507,0.0,0.050000000745058,0.0,-0.0086657302454113,60.0,-4.162171840667725,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,9.538465383229776e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001004446385195,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,7.418806490022689e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001004446385195,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0004764661134686,290.6339416503906,294.1499938964844,284.25,284.08856201171875,283.8115234375,284.2496032714844,290.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999932515428e-09,0.0010163087863475,-0.0194128081202507,0.0,0.050000000745058,0.0,-0.0086657302454113,60.0,-4.162171840667725,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.534540731692688e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0001004033110802,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,7.415754225803539e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001004033110802,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004762700409628,290.6304016113281,294.1499938964844,284.25,284.07391357421875,283.8192749023437,284.24969482421875,290.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.050000000745058,0.0,-0.008641486056149,60.0,-4.158352375030518,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.534540731692688e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0001004033110802,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,7.415754225803539e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001004033110802,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004762700409628,290.6304016113281,294.1499938964844,284.25,284.07391357421875,283.8192749023437,284.24969482421875,290.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.050000000745058,0.0,-0.008641486056149,60.0,-4.158352375030518,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.530466923024504e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0001003604120342,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,7.412585546262562e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001003604047582,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0004760665469802,290.6268920898437,294.1499938964844,284.25,284.05926513671875,283.826904296875,284.249755859375,290.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.050000000745058,0.0,-0.0086163189262151,60.0,-4.154465675354004,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.530466923024504e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0001003604120342,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,7.412585546262562e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001003604047582,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0004760665469802,290.6268920898437,294.1499938964844,284.25,284.05926513671875,283.826904296875,284.249755859375,290.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.050000000745058,0.0,-0.0086163189262151,60.0,-4.154465675354004,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,9.526275971438736e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001003162760753,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,7.409325917251408e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0001003162760753,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.0004758572031278,290.6233825683594,294.1499938964844,284.25,284.0447082519531,283.8343811035156,284.24981689453125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.050000000745058,0.0,-0.0085904318839311,60.0,-4.150527000427246,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,9.526275971438736e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001003162760753,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,7.409325917251408e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0001003162760753,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.0004758572031278,290.6233825683594,294.1499938964844,284.25,284.0447082519531,283.8343811035156,284.24981689453125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.050000000745058,0.0,-0.0085904318839311,60.0,-4.150527000427246,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.524170309305192e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001002941062324,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.407688099192455e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001002940989565,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0004757520218845,290.6216125488281,294.1499938964844,284.25,284.0375061035156,283.8381042480469,284.2498474121094,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.050000000745058,0.0,-0.0085774241015315,60.0,-4.14855432510376,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.52197951846756e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001002710341708,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,7.405984797514975e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0001002710341708,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.000475642591482,290.619873046875,294.1499938964844,284.25,284.0303649902344,283.8417358398437,284.2498474121094,290.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566578474893504e-09,0.0010145523119717,-0.0188747998327016,0.0,0.050000000745058,0.0,-0.0085638938471674,60.0,-4.146544933319092,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,9.517573926132172e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001002246426651,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.402557821478695e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001002246426651,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0004754225374199,290.6163635253906,294.1499938964844,284.25,284.0162658691406,283.84893798828125,284.2498779296875,290.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310222536325,0.0,0.050000000745058,0.0,-0.0085366796702146,60.0,-4.142512321472168,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,9.517573926132172e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001002246426651,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.402557821478695e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001002246426651,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0004754225374199,290.6163635253906,294.1499938964844,284.25,284.0162658691406,283.84893798828125,284.2498779296875,290.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310222536325,0.0,0.050000000745058,0.0,-0.0085366796702146,60.0,-4.142512321472168,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
