time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,9.513098484603688e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001001775162876,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,7.39907700335607e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001001775162876,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0004751989908982,290.61285400390625,294.1499938964844,284.25,284.0025329589844,283.85601806640625,284.2499084472656,290.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849722474813,0.0,0.050000000745058,0.0,-0.0085090352222323,60.0,-4.138450145721436,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,9.513098484603688e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001001775162876,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,7.39907700335607e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001001775162876,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0004751989908982,290.61285400390625,294.1499938964844,284.25,284.0025329589844,283.85601806640625,284.2499084472656,290.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849722474813,0.0,0.050000000745058,0.0,-0.0085090352222323,60.0,-4.138450145721436,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,9.50855464907363e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0001001296695903,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,7.39554307074286e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001001296695903,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0004749720101244,290.6093444824219,294.1499938964844,284.25,283.9892578125,283.8629455566406,284.2499389648437,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366814792156,0.0,0.050000000745058,0.0,-0.0084809679538011,60.0,-4.134360313415527,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,9.50855464907363e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0001001296695903,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,7.39554307074286e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001001296695903,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0004749720101244,290.6093444824219,294.1499938964844,284.25,283.9892578125,283.8629455566406,284.2499389648437,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366814792156,0.0,0.050000000745058,0.0,-0.0084809679538011,60.0,-4.134360313415527,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,9.503959881840274e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0001000812771962,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,7.391969120362774e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001000812771962,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0004747424682136,290.6058349609375,294.1499938964844,284.25,283.9764709472656,283.8697509765625,284.2499389648437,290.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.050000000745058,0.0,-0.0084525840356946,60.0,-4.130250453948975,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,9.503959881840274e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0001000812771962,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,7.391969120362774e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001000812771962,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0004747424682136,290.6058349609375,294.1499938964844,284.25,283.9764709472656,283.8697509765625,284.2499389648437,290.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.050000000745058,0.0,-0.0084525840356946,60.0,-4.130250453948975,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,9.501645399723202e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001000569100142,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,7.390169048449025e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001000569100142,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.000474626867799,290.6040954589844,294.1499938964844,284.25,283.9703063964844,283.87310791015625,284.2499389648437,290.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313208261194859e-09,0.0010123855900019,-0.0182111896574497,0.0,0.050000000745058,0.0,-0.0084382873028516,60.0,-4.128188610076904,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.499326552031562e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.0001000324846245,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.388365338556468e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0001000324846245,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0004745110345538,290.60235595703125,294.1499938964844,284.25,283.9642944335937,283.8764038085937,284.2499694824219,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310488131496e-09,0.001012138556689,-0.0181355010718107,0.0,0.050000000745058,0.0,-0.0084239616990089,60.0,-4.126125335693359,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.494680125499144e-05,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.998355380957946e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,7.384751370409504e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,9.998355380957946e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0004742789315059,290.5988464355469,294.1499938964844,284.25,283.95281982421875,283.8829650878906,284.2499694824219,290.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.050000000745058,0.0,-0.0083952601999044,60.0,-4.121997356414795,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.494680125499144e-05,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.998355380957946e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,7.384751370409504e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,9.998355380957946e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0004742789315059,290.5988464355469,294.1499938964844,284.25,283.95281982421875,283.8829650878906,284.2499694824219,290.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.050000000745058,0.0,-0.0083952601999044,60.0,-4.121997356414795,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,9.490034426562488e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.99346375465393e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,7.3811381298583e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.99346375465393e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0004740468575619,290.5953674316406,294.1499938964844,284.25,283.94207763671875,283.889404296875,284.2499694824219,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322438150644,0.0,0.050000000745058,0.0,-0.0083665642887353,60.0,-4.1178717613220215,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,9.490034426562488e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.99346375465393e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,7.3811381298583e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.99346375465393e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0004740468575619,290.5953674316406,294.1499938964844,284.25,283.94207763671875,283.889404296875,284.2499694824219,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322438150644,0.0,0.050000000745058,0.0,-0.0083665642887353,60.0,-4.1178717613220215,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,9.485410555498676e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.98859468381852e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.37754235160537e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,9.98859468381852e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.0004738159186672,290.5918884277344,294.1499938964844,284.25,283.9322204589844,283.8957214355469,284.2499694824219,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921629305267e-09,0.0010106560075655,-0.0176813565194606,0.0,0.050000000745058,0.0,-0.0083380052819848,60.0,-4.113757610321045,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,9.485410555498676e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.98859468381852e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.37754235160537e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,9.98859468381852e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.0004738159186672,290.5918884277344,294.1499938964844,284.25,283.9322204589844,283.8957214355469,284.2499694824219,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921629305267e-09,0.0010106560075655,-0.0176813565194606,0.0,0.050000000745058,0.0,-0.0083380052819848,60.0,-4.113757610321045,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,9.480833978159352e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.983775089494884e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,7.373982225544751e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.983775089494884e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0004735872789751,290.5884094238281,294.1499938964844,284.25,283.9233093261719,283.9019470214844,284.2499694824219,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053889916619482e-09,0.0010101683437824,-0.0175319742411375,0.0,0.050000000745058,0.0,-0.0083097331225872,60.0,-4.109664440155029,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,9.480833978159352e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.983775089494884e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,7.373982225544751e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.983775089494884e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0004735872789751,290.5884094238281,294.1499938964844,284.25,283.9233093261719,283.9019470214844,284.2499694824219,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053889916619482e-09,0.0010101683437824,-0.0175319742411375,0.0,0.050000000745058,0.0,-0.0083097331225872,60.0,-4.109664440155029,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.47857042774558e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.981391485780478e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,7.37222217139788e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.981391485780478e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0004734742396976,290.586669921875,294.1499938964844,284.25,283.9192199707031,283.905029296875,284.2499694824219,290.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.050000000745058,0.0,-0.0082957539707422,60.0,-4.107629299163818,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,9.476341801928356e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.979044261854142e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,7.37048831069842e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,9.979044261854142e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0004733628884423,290.5849304199219,294.1499938964844,284.25,283.9154052734375,283.9080505371094,284.25,290.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.99791735669919e-09,0.0010096898768097,-0.0173853673040866,0.0,0.050000000745058,0.0,-0.0082819852977991,60.0,-4.10560941696167,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.47193693718873e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.97440656647086e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,7.367062062257901e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.9744058388751e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000473142863484,290.5814819335937,294.1499938964844,284.25,283.9085998535156,283.9140930175781,284.25,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.050000000745058,0.0,-0.0082547767087817,60.0,-4.101591110229492,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.47193693718873e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.97440656647086e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,7.367062062257901e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.9744058388751e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000473142863484,290.5814819335937,294.1499938964844,284.25,283.9085998535156,283.9140930175781,284.25,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.050000000745058,0.0,-0.0082547767087817,60.0,-4.101591110229492,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.0,0.050000000745058,9.46778163779527e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.050000000745058,9.97003007796593e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.050000000745058,7.36383008188568e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.050000000745058,9.97003007796593e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.050000000745058,0.0004729352949652,290.5780029296875,291.1499938964844,284.25,283.9029846191406,283.9199523925781,284.25,290.16424560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.8912555661881925e-09,0.0010087776463478,-0.0171059854328632,0.0,0.050000000745058,0.0,-0.0082291075959801,60.0,-4.097672462463379,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.0,0.050000000745058,9.46778163779527e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.050000000745058,9.97003007796593e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.050000000745058,7.36383008188568e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.050000000745058,9.97003007796593e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.050000000745058,0.0004729352949652,290.5780029296875,291.1499938964844,284.25,283.9029846191406,283.9199523925781,284.25,290.16424560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.8912555661881925e-09,0.0010087776463478,-0.0171059854328632,0.0,0.050000000745058,0.0,-0.0082291075959801,60.0,-4.097672462463379,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.6335787177085876,0.050000000745058,0.0408331863582134,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.321533203125,0.6335787177085876,0.050000000745058,0.0429993122816085,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.321533203125,0.6335787177085876,0.050000000745058,0.0317591466009616,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.6335787177085876,0.050000000745058,0.0429993122816085,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.6335787177085876,0.050000000745058,0.2039702236652374,290.2659606933594,291.1499938964844,284.25,283.9006042480469,292.6025695800781,294.6185302734375,290.1841735839844,1.0,0.1096704602241516,0.0105026355013251,0.0105026355013251,1.0,1.0,-0.4299141764640808,7.385334015452827e-07,0.4299134314060211,-0.114637441933155,0.0,0.050000000745058,0.0,10.337560653686523,60.0,406.12445068359375,-0.0,12.274957656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6325494050979614,0.050000000745058,0.0452237948775291,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6325494050979614,0.050000000745058,0.0476228334009647,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6325494050979614,0.050000000745058,0.0351740606129169,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6325494050979614,0.050000000745058,0.0476228334009647,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36376953125,0.6325494050979614,0.050000000745058,0.2259022146463394,290.3861999511719,291.1499938964844,284.25,283.89849853515625,293.7200012207031,297.1507873535156,290.6126403808594,1.0,0.1210868805646896,0.0210052710026502,0.0210052710026502,1.0,1.0,-0.4818758070468902,2.832044629030861e-06,0.4818729758262634,-0.1309775859117508,0.0,0.050000000745058,0.0,12.504511833190918,60.0,892.154052734375,-0.0,16.675128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0480986200273036,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1671447753906,291.1499938964844,284.25,283.8949279785156,293.7274475097656,297.24041748046875,291.31134033203125,1.0,0.1405976414680481,0.0420105420053005,0.0420105420053005,1.0,1.0,-0.4866832196712494,2.551094257796649e-05,0.4866576790809631,-0.131678819656372,0.0,0.050000000745058,0.0,20.01367950439453,60.0,880.33935546875,-0.0,23.18682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.0480986200273036,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1671447753906,291.1499938964844,284.25,283.8949279785156,293.7274475097656,297.24041748046875,291.31134033203125,1.0,0.1405976414680481,0.0420105420053005,0.0420105420053005,1.0,1.0,-0.4866832196712494,2.551094257796649e-05,0.4866576790809631,-0.131678819656372,0.0,0.050000000745058,0.0,20.01367950439453,60.0,880.33935546875,-0.0,23.18682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5499510169029236,0.050000000745058,0.0458128862082958,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5499510169029236,0.050000000745058,0.0482431761920452,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5499510169029236,0.050000000745058,0.0356322452425956,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5499510169029236,0.050000000745058,0.0482431761920452,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5499510169029236,0.050000000745058,0.2288448512554168,291.4357604980469,291.1499938964844,284.25,283.8934631347656,293.7251892089844,297.2270812988281,291.5599060058594,1.0,0.1490048766136169,0.0525131747126579,0.0525131747126579,1.0,1.0,-0.4881459772586822,6.806052988395095e-05,0.4880779087543487,-0.131750613451004,0.0,0.050000000745058,0.0,23.68034553527832,60.0,799.4898071289062,-0.0,26.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65087890625,0.5330270528793335,0.050000000745058,0.0459442250430583,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65087890625,0.5330270528793335,0.050000000745058,0.0483814813196659,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65087890625,0.5330270528793335,0.050000000745058,0.0357343964278698,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65087890625,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65087890625,0.5330270528793335,0.050000000745058,0.2295009195804596,291.67388916015625,291.1499938964844,284.25,283.8922119140625,293.7227783203125,297.2168273925781,291.7872619628906,1.0,0.1565718948841095,0.2420105338096618,0.2420105338096618,0.9973303079605104,1.0,-0.489544004201889,0.0308892969042062,0.4586547017097473,-0.101160280406475,0.0,0.050000000745058,0.0,27.19891929626465,60.0,720.4609375,-0.0,29.373458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0486341193318367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0893249511719,291.1499938964844,284.25,283.89031982421875,292.76043701171875,297.203857421875,292.1690368652344,1.0,0.1693940609693527,0.6210052967071533,0.6210052967071533,0.9919909238815308,1.0,-0.4921022355556488,0.1818882673978805,0.3102139830589294,0.0490622222423553,0.0,0.050000000745058,0.0,33.63923645019531,60.0,446.22113037109375,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.0486341193318367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707702636719,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0893249511719,291.1499938964844,284.25,283.89031982421875,292.76043701171875,297.203857421875,292.1690368652344,1.0,0.1693940609693527,0.6210052967071533,0.6210052967071533,0.9919909238815308,1.0,-0.4921022355556488,0.1818882673978805,0.3102139830589294,0.0490622222423553,0.0,0.050000000745058,0.0,33.63923645019531,60.0,446.22113037109375,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0463878624141216,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0488486513495445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.231716975569725,292.1197509765625,291.1499938964844,284.25,283.8891296386719,291.6893310546875,297.1968688964844,292.0829162597656,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651998519897,0.0783253833651542,0.0,0.050000000745058,0.0,39.09696578979492,60.0,-70.63624572753906,-0.0,39.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0463878624141216,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.0488486513495445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12603759765625,0.4957765638828277,0.050000000745058,0.231716975569725,292.1197509765625,291.1499938964844,284.25,283.8891296386719,291.6893310546875,297.1968688964844,292.0829162597656,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651998519897,0.0783253833651542,0.0,0.050000000745058,0.0,39.09696578979492,60.0,-70.63624572753906,-0.0,39.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0465563014149665,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0490260235965251,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.2325583547353744,292.0209045410156,291.1499938964844,284.25,283.8886108398437,291.65350341796875,297.1909484863281,292.0077209472656,1.0,0.187508150935173,1.0,1.0,0.948838472366333,1.0,-0.4960679411888122,0.212559089064598,0.283508837223053,0.0798902884125709,0.0,0.050000000745058,0.0,43.60798263549805,48.0,-121.52494049072266,-0.0,43.733375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0465563014149665,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0490260235965251,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860821664333343,0.050000000745058,0.2325583547353744,292.0209045410156,291.1499938964844,284.25,283.8886108398437,291.65350341796875,297.1909484863281,292.0077209472656,1.0,0.187508150935173,1.0,1.0,0.948838472366333,1.0,-0.4960679411888122,0.212559089064598,0.283508837223053,0.0798902884125709,0.0,0.050000000745058,0.0,43.60798263549805,48.0,-121.52494049072266,-0.0,43.733375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0490701124072074,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.2327674925327301,291.970458984375,291.1499938964844,284.25,283.8887023925781,291.6336975097656,297.18585205078125,291.95758056640625,1.0,0.1889545321464538,1.0,1.0,0.9110254049301147,1.0,-0.4965144097805023,0.2134207189083099,0.2830936908721924,0.0813696756958961,0.0,0.050000000745058,0.0,44.73508834838867,36.0,-115.59598541259766,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0490701124072074,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838069975376129,0.050000000745058,0.2327674925327301,291.970458984375,291.1499938964844,284.25,283.8887023925781,291.6336975097656,297.18585205078125,291.95758056640625,1.0,0.1889545321464538,1.0,1.0,0.9110254049301147,1.0,-0.4965144097805023,0.2134207189083099,0.2830936908721924,0.0813696756958961,0.0,0.050000000745058,0.0,44.73508834838867,36.0,-115.59598541259766,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464111328125,0.4850459992885589,0.050000000745058,0.0465753003954887,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464111328125,0.4850459992885589,0.050000000745058,0.0490460321307182,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464111328125,0.4850459992885589,0.050000000745058,0.0362252332270145,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464111328125,0.4850459992885589,0.050000000745058,0.0490460321307182,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464111328125,0.4850459992885589,0.050000000745058,0.232653260231018,291.9438171386719,291.1499938964844,284.25,283.8889465332031,291.6214904785156,297.1836242675781,291.9301147460937,1.0,0.1877488046884536,1.0,1.0,0.8921188712120056,1.0,-0.4962708652019501,0.2137531042098999,0.2825177311897278,0.0821496024727821,0.0,0.050000000745058,0.0,44.12754821777344,36.0,-110.70934295654295,-0.0,44.19562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875667989253998,0.050000000745058,0.0465293005108833,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875667989253998,0.050000000745058,0.0489975921809673,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875667989253998,0.050000000745058,0.0361894555389881,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875667989253998,0.050000000745058,0.0489975921809673,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.4875667989253998,0.050000000745058,0.2324234843254089,291.91583251953125,291.1499938964844,284.25,283.88934326171875,291.6083679199219,297.1816101074219,291.90167236328125,1.0,0.1854657679796219,1.0,1.0,0.8749045133590698,1.0,-0.495780885219574,0.2140062153339386,0.2817746698856354,0.0829258039593696,0.0,0.050000000745058,0.0,42.9016227722168,25.0,-105.5912094116211,-0.0,43.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
