time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0463882647454738,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0488490797579288,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0360797606408596,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0488490797579288,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.2317189872264862,291.8583068847656,291.1499938964844,284.25,283.8904113769531,291.5765380859375,297.1780090332031,291.8439025878906,1.0,0.1785066276788711,1.0,1.0,0.8404757380485535,1.0,-0.4942784011363983,0.2145389467477798,0.2797394394874573,0.0846715196967125,0.0,0.050000000745058,0.0,39.13885116577149,25.0,-95.9307632446289,-0.0,39.76914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0463882647454738,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0488490797579288,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0360797606408596,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.0488490797579288,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611145019531,0.4957507252693176,0.050000000745058,0.2317189872264862,291.8583068847656,291.1499938964844,284.25,283.8904113769531,291.5765380859375,297.1780090332031,291.8439025878906,1.0,0.1785066276788711,1.0,1.0,0.8404757380485535,1.0,-0.4942784011363983,0.2145389467477798,0.2797394394874573,0.0846715196967125,0.0,0.050000000745058,0.0,39.13885116577149,25.0,-95.9307632446289,-0.0,39.76914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0462754853069782,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0487303137779235,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.035992044955492,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0487303137779235,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.2311556339263916,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.53326416015625,297.1749572753906,291.7857971191406,1.0,0.1731208860874176,1.0,1.0,0.8060470223426819,1.0,-0.4930762052536011,0.2156621068716049,0.2774141132831573,0.0869591385126113,0.0,0.050000000745058,0.0,36.13196563720703,25.0,-89.36499786376953,-0.0,37.11782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0462754853069782,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0487303137779235,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.035992044955492,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.0487303137779235,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031409859657288,0.050000000745058,0.2311556339263916,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.53326416015625,297.1749572753906,291.7857971191406,1.0,0.1731208860874176,1.0,1.0,0.8060470223426819,1.0,-0.4930762052536011,0.2156621068716049,0.2774141132831573,0.0869591385126113,0.0,0.050000000745058,0.0,36.13196563720703,25.0,-89.36499786376953,-0.0,37.11782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.046190220862627,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.04864052683115,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.0359257273375988,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.04864052683115,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.2307297140359878,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4842834472656,297.1722412109375,291.727294921875,1.0,0.1688175797462463,1.0,1.0,0.7771974205970764,1.0,-0.4921677410602569,0.217088982462883,0.2750787436962127,0.0895050913095474,0.0,0.050000000745058,0.0,33.861141204833984,25.0,-85.45915222167969,-0.0,35.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.046190220862627,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.04864052683115,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.0359257273375988,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.04864052683115,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094740390777588,0.050000000745058,0.2307297140359878,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4842834472656,297.1722412109375,291.727294921875,1.0,0.1688175797462463,1.0,1.0,0.7771974205970764,1.0,-0.4921677410602569,0.217088982462883,0.2750787436962127,0.0895050913095474,0.0,0.050000000745058,0.0,33.861141204833984,25.0,-85.45915222167969,-0.0,35.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0461236275732517,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0358739309012889,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.2303970605134964,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.422119140625,297.1697692871094,291.6681823730469,1.0,0.1653765887022018,1.0,1.0,0.748347818851471,1.0,-0.4914581179618835,0.219160109758377,0.2722980082035064,0.0926674604415893,0.0,0.050000000745058,0.0,32.09001922607422,25.0,-84.87442016601562,-0.0,33.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0461236275732517,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0358739309012889,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.2303970605134964,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.422119140625,297.1697692871094,291.6681823730469,1.0,0.1653765887022018,1.0,1.0,0.748347818851471,1.0,-0.4914581179618835,0.219160109758377,0.2722980082035064,0.0926674604415893,0.0,0.050000000745058,0.0,32.09001922607422,25.0,-84.87442016601562,-0.0,33.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174487829208374,0.050000000745058,0.0460959412157535,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174487829208374,0.050000000745058,0.0485412441194057,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174487829208374,0.050000000745058,0.0358523987233638,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174487829208374,0.050000000745058,0.0485412441194057,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174487829208374,0.050000000745058,0.2302587628364563,291.6529541015625,291.1499938964844,284.25,283.8969421386719,291.3843078613281,297.1686096191406,291.63751220703125,1.0,0.1639247834682464,1.0,1.0,0.7339230179786682,1.0,-0.4911631643772125,0.2204856276512146,0.2706775367259979,0.0945302471518516,0.0,0.050000000745058,0.0,31.354597091674805,25.0,-86.45849609375,-0.0,32.9312858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.046071209013462,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0485152006149292,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0358331613242626,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0485152006149292,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.2301352173089981,291.62176513671875,291.1499938964844,284.25,283.8981018066406,291.3486022949219,297.1674499511719,291.6058349609375,1.0,0.1626168340444564,1.0,1.0,0.7226043939590454,1.0,-0.4908996224403381,0.2216495871543884,0.2692500352859497,0.0962288975715637,0.0,0.050000000745058,0.0,30.69815254211425,25.0,-88.26151275634766,-0.0,32.358516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.046029508113861,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0484712868928909,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0358007289469242,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0484712868928909,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.2299269139766693,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.2714233398437,297.1651916503906,291.5408630371094,1.0,0.1603889167308807,1.0,1.0,0.6999672055244446,1.0,-0.49045529961586,0.2244045585393905,0.2660507559776306,0.1000412106513977,0.0,0.050000000745058,0.0,29.59312438964844,25.0,-91.73157501220705,-0.0,31.3957633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.046029508113861,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0484712868928909,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0358007289469242,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.0484712868928909,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.5238063335418701,0.050000000745058,0.2299269139766693,291.557373046875,291.1499938964844,284.25,283.9005126953125,291.2714233398437,297.1651916503906,291.5408630371094,1.0,0.1603889167308807,1.0,1.0,0.6999672055244446,1.0,-0.49045529961586,0.2244045585393905,0.2660507559776306,0.1000412106513977,0.0,0.050000000745058,0.0,29.59312438964844,25.0,-91.73157501220705,-0.0,31.3957633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0459961630403995,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0484361760318279,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0357747934758663,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0484361760318279,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.2297603636980056,291.4892883300781,291.1499938964844,284.25,283.9029846191406,291.1764221191406,297.1628723144531,291.4713134765625,1.0,0.1585876494646072,1.0,1.0,0.6773300766944885,1.0,-0.4901000559329986,0.2278826236724853,0.2622174322605133,0.1045604050159454,0.0,0.050000000745058,0.0,28.71174049377441,25.0,-98.9743194580078,-0.0,30.62919807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0459961630403995,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0484361760318279,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0357747934758663,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.0484361760318279,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272589325904846,0.050000000745058,0.2297603636980056,291.4892883300781,291.1499938964844,284.25,283.9029846191406,291.1764221191406,297.1628723144531,291.4713134765625,1.0,0.1585876494646072,1.0,1.0,0.6773300766944885,1.0,-0.4901000559329986,0.2278826236724853,0.2622174322605133,0.1045604050159454,0.0,0.050000000745058,0.0,28.71174049377441,25.0,-98.9743194580078,-0.0,30.62919807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.045969370752573,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0484079606831073,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0357539542019367,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0484079606831073,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.2296265363693237,291.41558837890625,291.1499938964844,284.25,283.90545654296875,291.0924987792969,297.1603698730469,291.39666748046875,1.0,0.1571279615163803,1.0,1.0,0.6612476110458374,1.0,-0.4898146092891693,0.230790764093399,0.2590238451957702,0.1084980592131614,0.0,0.050000000745058,0.0,28.00552749633789,25.0,-104.29827117919922,-0.0,30.015718460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.045969370752573,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0484079606831073,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0357539542019367,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.0484079606831073,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301700830459595,0.050000000745058,0.2296265363693237,291.41558837890625,291.1499938964844,284.25,283.90545654296875,291.0924987792969,297.1603698730469,291.39666748046875,1.0,0.1571279615163803,1.0,1.0,0.6612476110458374,1.0,-0.4898146092891693,0.230790764093399,0.2590238451957702,0.1084980592131614,0.0,0.050000000745058,0.0,28.00552749633789,25.0,-104.29827117919922,-0.0,30.015718460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0459477752447128,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0483852177858352,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0357371568679809,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0483852177858352,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.229518637061119,291.3397216796875,291.1499938964844,284.25,283.90789794921875,291.0011291503906,297.1576232910156,291.3202819824219,1.0,0.1559447795152664,1.0,1.0,0.6451651453971863,1.0,-0.4895845055580139,0.2341551184654235,0.2554293870925903,0.1128721311688423,0.0,0.050000000745058,0.0,27.438215255737305,25.0,-108.48158264160156,-0.0,29.523494720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0459477752447128,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0483852177858352,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0357371568679809,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.0483852177858352,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326101183891296,0.050000000745058,0.229518637061119,291.3397216796875,291.1499938964844,284.25,283.90789794921875,291.0011291503906,297.1576232910156,291.3202819824219,1.0,0.1559447795152664,1.0,1.0,0.6451651453971863,1.0,-0.4895845055580139,0.2341551184654235,0.2554293870925903,0.1128721311688423,0.0,0.050000000745058,0.0,27.438215255737305,25.0,-108.48158264160156,-0.0,29.523494720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336735248565674,0.050000000745058,0.0459385924041271,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336735248565674,0.050000000745058,0.0483755506575107,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336735248565674,0.050000000745058,0.0357300154864788,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336735248565674,0.050000000745058,0.0483755506575107,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.5336735248565674,0.050000000745058,0.2294727712869644,291.30047607421875,291.1499938964844,284.25,283.9090576171875,290.9502258300781,297.1561889648437,291.2803039550781,1.0,0.1554405242204666,1.0,1.0,0.6371238827705383,1.0,-0.4894866943359375,0.2360402941703796,0.2534464001655578,0.1152533218264579,0.0,0.050000000745058,0.0,27.197797775268555,25.0,-111.73644256591795,-0.0,29.315080642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346470475196838,0.050000000745058,0.045930303633213,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346470475196838,0.050000000745058,0.0483668223023414,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346470475196838,0.050000000745058,0.0357235670089721,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346470475196838,0.050000000745058,0.0483668223023414,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346470475196838,0.050000000745058,0.2294313758611679,291.25994873046875,291.1499938964844,284.25,283.91015625,290.9145202636719,297.1546936035156,291.2394104003906,1.0,0.1549842655658722,1.0,1.0,0.6327576041221619,1.0,-0.4893983900547027,0.2371081262826919,0.252290278673172,0.1168150007724762,0.0,0.050000000745058,0.0,26.98112869262696,25.0,-112.94677734375,-0.0,29.127212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.048351876437664,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1809387207031,291.1499938964844,284.25,283.9122619628906,290.8547668457031,297.1515197753906,291.1618957519531,1.0,0.1542024314403534,1.0,1.0,0.6240251064300537,1.0,-0.48924720287323,0.2392651140689849,0.2499821037054062,0.119938239455223,0.0,0.050000000745058,0.0,26.61144256591797,25.0,-107.94023895263672,-0.0,28.80683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.048351876437664,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1809387207031,291.1499938964844,284.25,283.9122619628906,290.8547668457031,297.1515197753906,291.1618957519531,1.0,0.1542024314403534,1.0,1.0,0.6240251064300537,1.0,-0.48924720287323,0.2392651140689849,0.2499821037054062,0.119938239455223,0.0,0.050000000745058,0.0,26.61144256591797,25.0,-107.94023895263672,-0.0,28.80683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.04590455442667,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0483397059142589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1063537597656,291.1499938964844,284.25,283.9140625,290.7898864746094,297.14825439453125,291.0877990722656,1.0,0.1535660177469253,1.0,1.0,0.6152925491333008,1.0,-0.4891240894794464,0.2416232526302337,0.2475008517503738,0.1232285127043724,0.0,0.050000000745058,0.0,26.31195640563965,25.0,-103.93820190429688,-0.0,28.547468185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.04590455442667,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.0483397059142589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1063537597656,291.1499938964844,284.25,283.9140625,290.7898864746094,297.14825439453125,291.0877990722656,1.0,0.1535660177469253,1.0,1.0,0.6152925491333008,1.0,-0.4891240894794464,0.2416232526302337,0.2475008517503738,0.1232285127043724,0.0,0.050000000745058,0.0,26.31195640563965,25.0,-103.93820190429688,-0.0,28.547468185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0458951257169246,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0483297780156135,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0356962084770202,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.22925566136837,291.0355529785156,291.1499938964844,284.25,283.9155578613281,290.7747802734375,297.1449279785156,291.0195007324219,1.0,0.1530464887619018,1.0,1.0,0.6140214204788208,1.0,-0.4890237152576446,0.2418116927146911,0.2472120076417923,0.1243195608258247,0.0,0.050000000745058,0.0,26.06883430480957,25.0,-90.93758392333984,-0.0,28.33670425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0458951257169246,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0483297780156135,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0356962084770202,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5389266014099121,0.050000000745058,0.22925566136837,291.0355529785156,291.1499938964844,284.25,283.9155578613281,290.7747802734375,297.1449279785156,291.0195007324219,1.0,0.1530464887619018,1.0,1.0,0.6140214204788208,1.0,-0.4890237152576446,0.2418116927146911,0.2472120076417923,0.1243195608258247,0.0,0.050000000745058,0.0,26.06883430480957,25.0,-90.93758392333984,-0.0,28.33670425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0458874553442001,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0483216978609561,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0356902405619621,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0483216978609561,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.2292173355817794,290.9784240722656,291.1499938964844,284.25,283.9166259765625,290.7685546875,297.14166259765625,290.9656677246094,1.0,0.1526247560977935,1.0,1.0,0.6127502918243408,1.0,-0.4889419674873352,0.2419497370719909,0.2469922453165054,0.1253136843442917,0.0,0.050000000745058,0.0,25.87217330932617,25.0,-73.5130615234375,-0.0,28.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0458874553442001,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0483216978609561,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0356902405619621,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.0483216978609561,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5398927927017212,0.050000000745058,0.2292173355817794,290.9784240722656,291.1499938964844,284.25,283.9166259765625,290.7685546875,297.14166259765625,290.9656677246094,1.0,0.1526247560977935,1.0,1.0,0.6127502918243408,1.0,-0.4889419674873352,0.2419497370719909,0.2469922453165054,0.1253136843442917,0.0,0.050000000745058,0.0,25.87217330932617,25.0,-73.5130615234375,-0.0,28.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5403116345405579,0.050000000745058,0.0458841584622859,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5403116345405579,0.050000000745058,0.048318225890398,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5403116345405579,0.050000000745058,0.0356876775622367,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5403116345405579,0.050000000745058,0.048318225890398,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5403116345405579,0.050000000745058,0.2292008697986602,290.9540710449219,291.1499938964844,284.25,283.9170227050781,290.7652282714844,297.1400756835937,290.94244384765625,1.0,0.1524440348148346,1.0,1.0,0.6121147274971008,1.0,-0.4889068603515625,0.2420283555984497,0.2468785047531128,0.1258007138967514,0.0,0.050000000745058,0.0,25.78808784484864,25.0,-66.080078125,-0.0,28.09335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5406934022903442,0.050000000745058,0.0458811670541763,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5406934022903442,0.050000000745058,0.0483150780200958,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5406934022903442,0.050000000745058,0.0356853529810905,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5406934022903442,0.050000000745058,0.0483150780200958,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5406934022903442,0.050000000745058,0.2291859239339828,290.9319152832031,291.1499938964844,284.25,283.9172668457031,290.7794189453125,297.1385192871094,290.9217224121094,1.0,0.1522798687219619,1.0,1.0,0.6144184470176697,1.0,-0.4888750314712524,0.2412218749523162,0.2476531565189361,0.1253926008939743,0.0,0.050000000745058,0.0,25.711963653564453,25.0,-56.7896728515625,-0.0,28.027238845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0458760187029838,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0483096577227115,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0356813482940197,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0483096577227115,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.2291602045297622,290.9000549316406,291.1499938964844,284.25,283.9173583984375,290.8218994140625,297.1356201171875,290.89459228515625,1.0,0.1519978791475296,1.0,1.0,0.6190258860588074,1.0,-0.4888201951980591,0.2395411878824234,0.2492790073156356,0.124462753534317,0.0,0.050000000745058,0.0,25.581483840942383,25.0,-32.910972595214844,-0.0,27.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0458760187029838,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0483096577227115,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0356813482940197,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.0483096577227115,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013061523437,0.5413551330566406,0.050000000745058,0.2291602045297622,290.9000549316406,291.1499938964844,284.25,283.9173583984375,290.8218994140625,297.1356201171875,290.89459228515625,1.0,0.1519978791475296,1.0,1.0,0.6190258860588074,1.0,-0.4888201951980591,0.2395411878824234,0.2492790073156356,0.124462753534317,0.0,0.050000000745058,0.0,25.581483840942383,25.0,-32.910972595214844,-0.0,27.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0458718091249465,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0483052246272563,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0356780737638473,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0483052246272563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.2291391789913177,290.8846435546875,291.1499938964844,284.25,283.9168395996094,290.86260986328125,297.1330871582031,290.8824157714844,1.0,0.15176822245121,1.0,1.0,0.6236333847045898,1.0,-0.488775372505188,0.2379319369792938,0.2508434057235718,0.1235371977090835,0.0,0.050000000745058,0.0,25.4754695892334,25.0,-12.97132968902588,-0.0,27.821718215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0458718091249465,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0483052246272563,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0356780737638473,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.0483052246272563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5419002175331116,0.050000000745058,0.2291391789913177,290.8846435546875,291.1499938964844,284.25,283.9168395996094,290.86260986328125,297.1330871582031,290.8824157714844,1.0,0.15176822245121,1.0,1.0,0.6236333847045898,1.0,-0.488775372505188,0.2379319369792938,0.2508434057235718,0.1235371977090835,0.0,0.050000000745058,0.0,25.4754695892334,25.0,-12.97132968902588,-0.0,27.821718215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0458683632314205,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0483015924692153,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0356753915548324,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0483015924692153,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.2291219681501388,290.88165283203125,291.1499938964844,284.25,283.9156494140625,290.9190368652344,297.13092041015625,290.8827209472656,1.0,0.151580348610878,1.0,1.0,0.630926787853241,1.0,-0.4887386560440063,0.2356522530317306,0.2530864179134369,0.121871218085289,0.0,0.050000000745058,0.0,25.389066696166992,25.0,6.027059555053711,-0.0,27.746461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0458683632314205,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0483015924692153,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0356753915548324,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.0483015924692153,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.5423492193222046,0.050000000745058,0.2291219681501388,290.88165283203125,291.1499938964844,284.25,283.9156494140625,290.9190368652344,297.13092041015625,290.8827209472656,1.0,0.151580348610878,1.0,1.0,0.630926787853241,1.0,-0.4887386560440063,0.2356522530317306,0.2530864179134369,0.121871218085289,0.0,0.050000000745058,0.0,25.389066696166992,25.0,6.027059555053711,-0.0,27.746461868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
