time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947980,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0458655394613742,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0482986196875572,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0356731973588466,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0482986196875572,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.2291078567504882,290.8916931152344,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.129150390625,290.89569091796875,1.0,0.1514267325401306,1.0,1.0,0.6382201910018921,1.0,-0.4887086153030395,0.233488455414772,0.2552201449871063,0.1202417612075805,0.0,0.050000000745058,0.0,25.318567276000977,25.0,22.43732261657715,-0.0,27.68500709533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0458655394613742,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0482986196875572,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0356731973588466,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.0482986196875572,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427188873291016,0.050000000745058,0.2291078567504882,290.8916931152344,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.129150390625,290.89569091796875,1.0,0.1514267325401306,1.0,1.0,0.6382201910018921,1.0,-0.4887086153030395,0.233488455414772,0.2552201449871063,0.1202417612075805,0.0,0.050000000745058,0.0,25.318567276000977,25.0,22.43732261657715,-0.0,27.68500709533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0458643324673175,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0482973493635654,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0356722585856914,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0482973493635654,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.2291018366813659,290.9007263183594,291.1499938964844,284.25,283.9125061035156,291.001953125,297.12841796875,290.9057922363281,1.0,0.1513611525297165,1.0,1.0,0.6418668627738953,1.0,-0.4886957705020904,0.2324585914611816,0.2562371790409088,0.1194473505020141,0.0,0.050000000745058,0.0,25.28850746154785,25.0,28.90422821044922,-0.0,27.65878868103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0458632297813892,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0482961907982826,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0356714017689228,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0482961907982826,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.2290963381528854,290.9115600585937,291.1499938964844,284.25,283.9110412597656,291.0264587402344,297.1277770996094,290.9175109863281,1.0,0.1513012200593948,1.0,1.0,0.6452019214630127,1.0,-0.4886840283870697,0.2315359711647033,0.2571480572223663,0.1187386736273765,0.0,0.050000000745058,0.0,25.26105117797852,25.0,34.23551559448242,-0.0,27.63484573364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0458613447844982,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0356699340045452,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0482942052185535,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.2290869206190109,290.937744140625,291.1499938964844,284.25,283.9075012207031,291.07208251953125,297.1268310546875,290.9449768066406,1.0,0.1511982530355453,1.0,1.0,0.651871919631958,1.0,-0.4886639714241028,0.2297883778810501,0.2588755786418915,0.1173510402441024,0.0,0.050000000745058,0.0,25.21393775939941,25.0,41.70683288574219,-0.0,27.59374046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0458613447844982,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0356699340045452,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.0482942052185535,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.5432709455490112,0.050000000745058,0.2290869206190109,290.937744140625,291.1499938964844,284.25,283.9075012207031,291.07208251953125,297.1268310546875,290.9449768066406,1.0,0.1511982530355453,1.0,1.0,0.651871919631958,1.0,-0.4886639714241028,0.2297883778810501,0.2588755786418915,0.1173510402441024,0.0,0.050000000745058,0.0,25.21393775939941,25.0,41.70683288574219,-0.0,27.59374046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.0458598099648952,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.048292588442564,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.0356687419116497,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.048292588442564,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.2290792465209961,290.9681091308594,291.1499938964844,284.25,283.9029846191406,291.11492919921875,297.126220703125,290.9762268066406,1.0,0.1511136293411255,1.0,1.0,0.6585419774055481,1.0,-0.4886476099491119,0.228154718875885,0.2604928910732269,0.1159837841987609,0.0,0.050000000745058,0.0,25.175273895263672,25.0,46.510501861572266,-0.0,27.55998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.0458598099648952,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.048292588442564,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.0356687419116497,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.048292588442564,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.5434740781784058,0.050000000745058,0.2290792465209961,290.9681091308594,291.1499938964844,284.25,283.9029846191406,291.11492919921875,297.126220703125,290.9762268066406,1.0,0.1511136293411255,1.0,1.0,0.6585419774055481,1.0,-0.4886476099491119,0.228154718875885,0.2604928910732269,0.1159837841987609,0.0,0.050000000745058,0.0,25.175273895263672,25.0,46.510501861572266,-0.0,27.55998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0458585917949676,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0482913069427013,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0482913069427013,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.229073166847229,291.00067138671875,291.1499938964844,284.25,283.8976135253906,291.1419982910156,297.1259155273437,291.0087280273437,1.0,0.1510442495346069,1.0,1.0,0.6626264452934265,1.0,-0.4886346459388733,0.2271941006183624,0.2614405453205108,0.1151224449276924,0.0,0.050000000745058,0.0,25.14350700378418,25.0,46.6129150390625,-0.0,27.532360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0458585917949676,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0482913069427013,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.0482913069427013,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5436356663703918,0.050000000745058,0.229073166847229,291.00067138671875,291.1499938964844,284.25,283.8976135253906,291.1419982910156,297.1259155273437,291.0087280273437,1.0,0.1510442495346069,1.0,1.0,0.6626264452934265,1.0,-0.4886346459388733,0.2271941006183624,0.2614405453205108,0.1151224449276924,0.0,0.050000000745058,0.0,25.14350700378418,25.0,46.6129150390625,-0.0,27.532360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0458576716482639,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0482903346419334,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0356670767068862,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0482903346419334,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.2290685623884201,291.0318298339844,291.1499938964844,284.25,283.8915100097656,291.1644287109375,297.1258544921875,291.0394592285156,1.0,0.1509874016046524,1.0,1.0,0.6667109131813049,1.0,-0.4886248111724853,0.2263471335172653,0.2622776627540588,0.1141556873917579,0.0,0.050000000745058,0.0,25.117467880249023,25.0,44.06106185913086,-0.0,27.509769439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0458576716482639,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0482903346419334,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0356670767068862,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.0482903346419334,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.54375821352005,0.050000000745058,0.2290685623884201,291.0318298339844,291.1499938964844,284.25,283.8915100097656,291.1644287109375,297.1258544921875,291.0394592285156,1.0,0.1509874016046524,1.0,1.0,0.6667109131813049,1.0,-0.4886248111724853,0.2263471335172653,0.2622776627540588,0.1141556873917579,0.0,0.050000000745058,0.0,25.117467880249023,25.0,44.06106185913086,-0.0,27.509769439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5438065528869629,0.050000000745058,0.0458573065698146,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5438065528869629,0.050000000745058,0.048289954662323,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5438065528869629,0.050000000745058,0.0356667935848236,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5438065528869629,0.050000000745058,0.048289954662323,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5438065528869629,0.050000000745058,0.2290667444467544,291.0467834472656,291.1499938964844,284.25,283.88818359375,291.1748352050781,297.1259460449219,291.05419921875,1.0,0.150963082909584,1.0,1.0,0.6687531471252441,1.0,-0.4886209368705749,0.2259568870067596,0.2626640498638153,0.1136309206485748,0.0,0.050000000745058,0.0,25.106321334838867,25.0,42.60810852050781,-0.0,27.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.5438476800918579,0.050000000745058,0.0458570010960102,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.5438476800918579,0.050000000745058,0.048289630562067,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.5438476800918579,0.050000000745058,0.0356665551662445,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.5438476800918579,0.050000000745058,0.048289630562067,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.5438476800918579,0.050000000745058,0.2290652096271515,291.06121826171875,291.1499938964844,284.25,283.8847045898437,291.1789245605469,297.1260986328125,291.0682983398437,1.0,0.1509411036968231,1.0,1.0,0.6693042516708374,1.0,-0.4886176586151123,0.2258748710155487,0.2627427875995636,0.1133660078048706,0.0,0.050000000745058,0.0,25.09619140625,25.0,40.1606674194336,-0.0,27.491418838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0458565354347229,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0482891425490379,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0356661938130855,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0482891425490379,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.2290628999471664,291.0867004394531,291.1499938964844,284.25,283.8772888183594,291.1815490722656,297.1265563964844,291.0924072265625,1.0,0.1509032249450683,1.0,1.0,0.6704065203666687,1.0,-0.4886126816272735,0.2257913053035736,0.2628213763236999,0.1127851381897926,0.0,0.050000000745058,0.0,25.07869911193848,25.0,33.18822479248047,-0.0,27.47645378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0458565354347229,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0482891425490379,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0356661938130855,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.0482891425490379,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5439096689224243,0.050000000745058,0.2290628999471664,291.0867004394531,291.1499938964844,284.25,283.8772888183594,291.1815490722656,297.1265563964844,291.0924072265625,1.0,0.1509032249450683,1.0,1.0,0.6704065203666687,1.0,-0.4886126816272735,0.2257913053035736,0.2628213763236999,0.1127851381897926,0.0,0.050000000745058,0.0,25.07869911193848,25.0,33.18822479248047,-0.0,27.47645378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.048288844525814,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.048288844525814,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.229061484336853,291.10723876953125,291.1499938964844,284.25,283.8692932128906,291.1828308105469,297.127197265625,291.1119079589844,1.0,0.1508723050355911,1.0,1.0,0.6715087890625,1.0,-0.4886096715927124,0.2257602363824844,0.2628494203090668,0.1120874807238578,0.0,0.050000000745058,0.0,25.064376831054688,25.0,26.600753784179688,-0.0,27.464296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.048288844525814,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.048288844525814,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5439475178718567,0.050000000745058,0.229061484336853,291.10723876953125,291.1499938964844,284.25,283.8692932128906,291.1828308105469,297.127197265625,291.1119079589844,1.0,0.1508723050355911,1.0,1.0,0.6715087890625,1.0,-0.4886096715927124,0.2257602363824844,0.2628494203090668,0.1120874807238578,0.0,0.050000000745058,0.0,25.064376831054688,25.0,26.600753784179688,-0.0,27.464296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.04585612565279,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.048288706690073,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.0356658734381198,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.048288706690073,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.2290608435869217,291.12335205078125,291.1499938964844,284.25,283.8607788085937,291.1723937988281,297.1280212402344,291.12664794921875,1.0,0.1508469730615615,1.0,1.0,0.6703011393547058,1.0,-0.4886082410812378,0.2262322306632995,0.2623759806156158,0.1117301732301712,0.0,0.050000000745058,0.0,25.052509307861328,25.0,18.722183227539062,-0.0,27.45438766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.04585612565279,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.048288706690073,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.0356658734381198,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.048288706690073,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5439653992652893,0.050000000745058,0.2290608435869217,291.12335205078125,291.1499938964844,284.25,283.8607788085937,291.1723937988281,297.1280212402344,291.12664794921875,1.0,0.1508469730615615,1.0,1.0,0.6703011393547058,1.0,-0.4886082410812378,0.2262322306632995,0.2623759806156158,0.1117301732301712,0.0,0.050000000745058,0.0,25.052509307861328,25.0,18.722183227539062,-0.0,27.45438766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0458561331033706,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0482887141406536,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0482887141406536,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.229060873389244,291.13348388671875,291.1499938964844,284.25,283.8517761230469,291.15899658203125,297.1290283203125,291.13531494140625,1.0,0.150826409459114,1.0,1.0,0.6690934896469116,1.0,-0.4886082708835602,0.2267664670944214,0.2618418037891388,0.111281931400299,0.0,0.050000000745058,0.0,25.042800903320312,25.0,10.738446235656738,-0.0,27.44640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0458561331033706,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0482887141406536,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.0482887141406536,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5439649820327759,0.050000000745058,0.229060873389244,291.13348388671875,291.1499938964844,284.25,283.8517761230469,291.15899658203125,297.1290283203125,291.13531494140625,1.0,0.150826409459114,1.0,1.0,0.6690934896469116,1.0,-0.4886082708835602,0.2267664670944214,0.2618418037891388,0.111281931400299,0.0,0.050000000745058,0.0,25.042800903320312,25.0,10.738446235656738,-0.0,27.44640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5439584851264954,0.050000000745058,0.0458561852574348,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5439584851264954,0.050000000745058,0.048288770020008,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5439584851264954,0.050000000745058,0.0356659218668937,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5439584851264954,0.050000000745058,0.048288770020008,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5439584851264954,0.050000000745058,0.2290611267089843,291.1364440917969,291.1499938964844,284.25,283.8471374511719,291.15185546875,297.12957763671875,291.1377258300781,1.0,0.1508176922798156,1.0,1.0,0.6684896349906921,1.0,-0.4886087775230407,0.2270507663488388,0.2615580260753631,0.1110191196203231,0.0,0.050000000745058,0.0,25.038658142089844,25.0,7.2366180419921875,-0.0,27.44304847717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5439486503601074,0.050000000745058,0.0458562597632408,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5439486503601074,0.050000000745058,0.0482888482511043,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5439486503601074,0.050000000745058,0.0356659814715385,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5439486503601074,0.050000000745058,0.0482888482511043,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5439486503601074,0.050000000745058,0.2290615141391754,291.1383361816406,291.1499938964844,284.25,283.8423767089844,291.1422424316406,297.130126953125,291.1390075683594,1.0,0.1508098095655441,1.0,1.0,0.667323887348175,1.0,-0.4886095821857452,0.2274549305438995,0.2611546516418457,0.1108428612351417,0.0,0.050000000745058,0.0,25.03486442565918,25.0,3.6340579986572266,-0.0,27.44002342224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.045856487005949,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0482890903949737,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1382751464844,291.1499938964844,284.25,283.8326110839844,291.1204833984375,297.13134765625,291.1376342773437,1.0,0.1507962793111801,1.0,1.0,0.6649923324584961,1.0,-0.4886119365692138,0.2283131033182144,0.2602988183498382,0.1104419529438018,0.0,0.050000000745058,0.0,25.028289794921875,25.0,-3.5389564037323,-0.0,27.43488883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.045856487005949,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.0482890903949737,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1382751464844,291.1499938964844,284.25,283.8326110839844,291.1204833984375,297.13134765625,291.1376342773437,1.0,0.1507962793111801,1.0,1.0,0.6649923324584961,1.0,-0.4886119365692138,0.2283131033182144,0.2602988183498382,0.1104419529438018,0.0,0.050000000745058,0.0,25.028289794921875,25.0,-3.5389564037323,-0.0,27.43488883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.045856799930334,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.04828941822052,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.0356664024293422,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.04828941822052,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.2290642112493515,291.1334228515625,291.1499938964844,284.25,283.8225402832031,291.0975952148437,297.1326599121094,291.1316833496094,1.0,0.150785356760025,1.0,1.0,0.6626608371734619,1.0,-0.4886152148246765,0.229213684797287,0.2594015300273895,0.1099663898348808,0.0,0.050000000745058,0.0,25.022890090942383,25.0,-9.75946044921875,-0.0,27.43081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.045856799930334,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.04828941822052,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.0356664024293422,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.04828941822052,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5438781380653381,0.050000000745058,0.2290642112493515,291.1334228515625,291.1499938964844,284.25,283.8225402832031,291.0975952148437,297.1326599121094,291.1316833496094,1.0,0.150785356760025,1.0,1.0,0.6626608371734619,1.0,-0.4886152148246765,0.229213684797287,0.2594015300273895,0.1099663898348808,0.0,0.050000000745058,0.0,25.022890090942383,25.0,-9.75946044921875,-0.0,27.43081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0458571873605251,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0482898242771625,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1246643066406,291.1499938964844,284.25,283.8122253417969,291.0740051269531,297.134033203125,291.1220397949219,1.0,0.1507765501737594,1.0,1.0,0.6603748202323914,1.0,-0.4886192381381988,0.2301410734653473,0.2584781944751739,0.1094204559922218,0.0,0.050000000745058,0.0,25.018442153930664,25.0,-14.922759056091309,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0458571873605251,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0482898242771625,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1246643066406,291.1499938964844,284.25,283.8122253417969,291.0740051269531,297.134033203125,291.1220397949219,1.0,0.1507765501737594,1.0,1.0,0.6603748202323914,1.0,-0.4886192381381988,0.2301410734653473,0.2584781944751739,0.1094204559922218,0.0,0.050000000745058,0.0,25.018442153930664,25.0,-14.922759056091309,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.0497131347656,297.1354675292969,291.1092529296875,1.0,0.1507695019245147,1.0,1.0,0.6580888032913208,1.0,-0.4886238873004913,0.2310974895954132,0.2575263977050781,0.1088295057415962,0.0,0.050000000745058,0.0,25.014781951904297,25.0,-19.18457794189453,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.0497131347656,297.1354675292969,291.1092529296875,1.0,0.1507695019245147,1.0,1.0,0.6580888032913208,1.0,-0.4886238873004913,0.2310974895954132,0.2575263977050781,0.1088295057415962,0.0,0.050000000745058,0.0,25.014781951904297,25.0,-19.18457794189453,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0458578690886497,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0482905432581901,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0356672294437885,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0482905432581901,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.2290695458650589,291.10552978515625,291.1499938964844,284.25,283.79638671875,291.03729248046875,297.1361999511719,291.101806640625,1.0,0.1507665514945984,1.0,1.0,0.6569458246231079,1.0,-0.4886263906955719,0.2315846979618072,0.2570416927337646,0.1085221469402313,0.0,0.050000000745058,0.0,25.013214111328125,25.0,-21.018630981445312,-0.0,27.4240665435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.0458581149578094,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.048290804028511,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.035667423158884,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.048290804028511,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.229070782661438,291.097900390625,291.1499938964844,284.25,283.791015625,291.0267944335937,297.1369323730469,291.09393310546875,1.0,0.1507638990879058,1.0,1.0,0.6562672853469849,1.0,-0.4886289834976196,0.2319772392511367,0.256651759147644,0.108112521469593,0.0,0.050000000745058,0.0,25.01179313659668,25.0,-22.36421775817871,-0.0,27.42316246032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.2290733456611633,291.0816650390625,291.1499938964844,284.25,283.7802734375,291.0071716308594,297.1384582519531,291.0774841308594,1.0,0.1507594287395477,1.0,1.0,0.6549102663993835,1.0,-0.4886344075202942,0.2327547371387481,0.255879670381546,0.1072713583707809,0.0,0.050000000745058,0.0,25.00934600830078,25.0,-23.85764503479004,-0.0,27.42169761657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.2290733456611633,291.0816650390625,291.1499938964844,284.25,283.7802734375,291.0071716308594,297.1384582519531,291.0774841308594,1.0,0.1507594287395477,1.0,1.0,0.6549102663993835,1.0,-0.4886344075202942,0.2327547371387481,0.255879670381546,0.1072713583707809,0.0,0.050000000745058,0.0,25.00934600830078,25.0,-23.85764503479004,-0.0,27.42169761657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
