time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950140,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.2290759831666946,291.06463623046875,291.1499938964844,284.25,283.7694702148437,290.9875183105469,297.1400451660156,291.06024169921875,1.0,0.1507559269666671,1.0,1.0,0.6535531878471375,1.0,-0.4886399507522583,0.2335337102413177,0.2551062405109405,0.1064345091581344,0.0,0.050000000745058,0.0,25.007343292236328,25.0,-24.80779266357422,-0.0,27.420616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5435693860054016,0.050000000745058,0.2290759831666946,291.06463623046875,291.1499938964844,284.25,283.7694702148437,290.9875183105469,297.1400451660156,291.06024169921875,1.0,0.1507559269666671,1.0,1.0,0.6535531878471375,1.0,-0.4886399507522583,0.2335337102413177,0.2551062405109405,0.1064345091581344,0.0,0.050000000745058,0.0,25.007343292236328,25.0,-24.80779266357422,-0.0,27.420616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.04736328125,291.1499938964844,284.25,283.7586669921875,290.9750366210937,297.1416015625,291.04315185546875,1.0,0.1507531851530075,1.0,1.0,0.6535465717315674,1.0,-0.4886455833911896,0.2340031564235687,0.2546423971652984,0.105317123234272,0.0,0.050000000745058,0.0,25.005748748779297,25.0,-24.009361267089844,-0.0,27.419830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.04736328125,291.1499938964844,284.25,283.7586669921875,290.9750366210937,297.1416015625,291.04315185546875,1.0,0.1507531851530075,1.0,1.0,0.6535465717315674,1.0,-0.4886455833911896,0.2340031564235687,0.2546423971652984,0.105317123234272,0.0,0.050000000745058,0.0,25.005748748779297,25.0,-24.009361267089844,-0.0,27.419830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.045860219746828,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0312194824219,291.1499938964844,284.25,283.7479553222656,290.9640808105469,297.1430358886719,291.0273132324219,1.0,0.1507510691881179,1.0,1.0,0.6535400152206421,1.0,-0.4886510968208313,0.2344478219747543,0.2542032897472381,0.1042258813977241,0.0,0.050000000745058,0.0,25.004453659057617,25.0,-22.36882400512696,-0.0,27.41928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.045860219746828,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0312194824219,291.1499938964844,284.25,283.7479553222656,290.9640808105469,297.1430358886719,291.0273132324219,1.0,0.1507510691881179,1.0,1.0,0.6535400152206421,1.0,-0.4886510968208313,0.2344478219747543,0.2542032897472381,0.1042258813977241,0.0,0.050000000745058,0.0,25.004453659057617,25.0,-22.36882400512696,-0.0,27.41928482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.543397068977356,0.050000000745058,0.0458604767918586,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.543397068977356,0.050000000745058,0.0482932887971401,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.543397068977356,0.050000000745058,0.0356692597270011,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.543397068977356,0.050000000745058,0.0482932887971401,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.543397068977356,0.050000000745058,0.2290825694799423,291.0235900878906,291.1499938964844,284.25,283.7426452636719,290.9587707519531,297.1437072753906,291.019775390625,1.0,0.1507502198219299,1.0,1.0,0.6535367369651794,1.0,-0.4886538088321686,0.2346626073122024,0.2539911866188049,0.1036987826228141,0.0,0.050000000745058,0.0,25.00390625,25.0,-21.58067512512207,-0.0,27.419086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.5433639287948608,0.050000000745058,0.2290838360786438,291.01617431640625,291.1499938964844,284.25,283.7373962402344,290.9564819335937,297.1443176269531,291.0125732421875,1.0,0.1507494449615478,1.0,1.0,0.6542040109634399,1.0,-0.4886564612388611,0.2347280085086822,0.2539284527301788,0.1030406206846237,0.0,0.050000000745058,0.0,25.00343132019043,25.0,-20.34133529663086,-0.0,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0356698334217071,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.2290862649679184,291.0031433105469,291.1499938964844,284.25,283.7269897460937,290.9544982910156,297.1453857421875,291.00018310546875,1.0,0.1507482081651687,1.0,1.0,0.6555386185646057,1.0,-0.4886615872383117,0.2348223775625229,0.2538391947746277,0.1017562076449394,0.0,0.050000000745058,0.0,25.002626419067383,25.0,-16.955476760864258,-0.0,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0356698334217071,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.543300449848175,0.050000000745058,0.2290862649679184,291.0031433105469,291.1499938964844,284.25,283.7269897460937,290.9544982910156,297.1453857421875,291.00018310546875,1.0,0.1507482081651687,1.0,1.0,0.6555386185646057,1.0,-0.4886615872383117,0.2348223775625229,0.2538391947746277,0.1017562076449394,0.0,0.050000000745058,0.0,25.002626419067383,25.0,-16.955476760864258,-0.0,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.048294547945261,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9925231933594,291.1499938964844,284.25,283.716796875,290.9531555175781,297.1463623046875,290.9900817871094,1.0,0.1507472693920135,1.0,1.0,0.6568732857704163,1.0,-0.4886663556098938,0.234892338514328,0.2537740170955658,0.100546196103096,0.0,0.050000000745058,0.0,25.001983642578125,25.0,-13.774025917053224,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.048294547945261,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9925231933594,291.1499938964844,284.25,283.716796875,290.9531555175781,297.1463623046875,290.9900817871094,1.0,0.1507472693920135,1.0,1.0,0.6568732857704163,1.0,-0.4886663556098938,0.234892338514328,0.2537740170955658,0.100546196103096,0.0,0.050000000745058,0.0,25.001983642578125,25.0,-13.774025917053224,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9840087890625,291.1499938964844,284.25,283.7069396972656,290.95721435546875,297.1472473144531,290.98223876953125,1.0,0.150746539235115,1.0,1.0,0.6591677069664001,1.0,-0.4886707961559295,0.2347306013107299,0.2539401948451996,0.0992133095860481,0.0,0.050000000745058,0.0,25.001501083374023,25.0,-10.031608581542969,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.984375,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9840087890625,291.1499938964844,284.25,283.7069396972656,290.95721435546875,297.1472473144531,290.98223876953125,1.0,0.150746539235115,1.0,1.0,0.6591677069664001,1.0,-0.4886707961559295,0.2347306013107299,0.2539401948451996,0.0992133095860481,0.0,0.050000000745058,0.0,25.001501083374023,25.0,-10.031608581542969,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0482953935861587,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9783935546875,291.1499938964844,284.25,283.6973876953125,290.96270751953125,297.14813232421875,290.9773254394531,1.0,0.1507460176944732,1.0,1.0,0.6614621877670288,1.0,-0.4886748194694519,0.2345395386219024,0.2541352808475494,0.0979653522372245,0.0,0.050000000745058,0.0,25.001127243041992,25.0,-6.26295804977417,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.0482953935861587,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9783935546875,291.1499938964844,284.25,283.6973876953125,290.96270751953125,297.14813232421875,290.9773254394531,1.0,0.1507460176944732,1.0,1.0,0.6614621877670288,1.0,-0.4886748194694519,0.2345395386219024,0.2541352808475494,0.0979653522372245,0.0,0.050000000745058,0.0,25.001127243041992,25.0,-6.26295804977417,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.5431134104728699,0.050000000745058,0.0482955761253833,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.5431134104728699,0.050000000745058,0.0482955761253833,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767761230469,0.5431134104728699,0.050000000745058,0.2290934175252914,290.9765930175781,291.1499938964844,284.25,283.6927795410156,290.9656677246094,297.1485595703125,290.97576904296875,1.0,0.1507458090782165,1.0,1.0,0.6626094579696655,1.0,-0.4886766672134399,0.2344346642494201,0.2542420029640198,0.0973776876926422,0.0,0.050000000745058,0.0,25.000974655151367,25.0,-4.609716415405273,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5430917739868164,0.050000000745058,0.0458628162741661,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5430917739868164,0.050000000745058,0.0482957512140274,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5430917739868164,0.050000000745058,0.0482957512140274,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9753112792969,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.14898681640625,290.9747619628906,1.0,0.150745615363121,1.0,1.0,0.6639726161956787,1.0,-0.4886784255504608,0.234281912446022,0.2543964982032776,0.0967695042490959,0.0,0.050000000745058,0.0,25.00084686279297,25.0,-2.924649238586426,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0458631142973899,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0482960678637027,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0356713123619556,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0482960678637027,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.2290957570075988,290.9744567871094,291.1499938964844,284.25,283.6795654296875,290.9787292480469,297.1498718261719,290.9745178222656,1.0,0.1507453173398971,1.0,1.0,0.6666990518569946,1.0,-0.4886815845966339,0.233954057097435,0.2547275125980377,0.0956232100725174,0.0,0.050000000745058,0.0,25.000640869140625,25.0,0.3698897361755371,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0458631142973899,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0482960678637027,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0356713123619556,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.0482960678637027,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.5430526733398438,0.050000000745058,0.2290957570075988,290.9744567871094,291.1499938964844,284.25,283.6795654296875,290.9787292480469,297.1498718261719,290.9745178222656,1.0,0.1507453173398971,1.0,1.0,0.6666990518569946,1.0,-0.4886815845966339,0.233954057097435,0.2547275125980377,0.0956232100725174,0.0,0.050000000745058,0.0,25.000640869140625,25.0,0.3698897361755371,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0356715135276317,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9759216308594,291.1499938964844,284.25,283.67138671875,290.9884338378906,297.1508178710937,290.9764709472656,1.0,0.1507450938224792,1.0,1.0,0.6694254279136658,1.0,-0.4886842966079712,0.2336052656173706,0.2550790309906006,0.09457428753376,0.0,0.050000000745058,0.0,25.000492095947266,25.0,3.1946849822998047,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0356715135276317,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9759216308594,291.1499938964844,284.25,283.67138671875,290.9884338378906,297.1508178710937,290.9764709472656,1.0,0.1507450938224792,1.0,1.0,0.6694254279136658,1.0,-0.4886842966079712,0.2336052656173706,0.2550790309906006,0.09457428753376,0.0,0.050000000745058,0.0,25.000492095947266,25.0,3.1946849822998047,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.2290981113910675,290.97906494140625,291.1499938964844,284.25,283.6637878417969,290.9983215332031,297.1518249511719,290.98004150390625,1.0,0.1507449150085449,1.0,1.0,0.6720623970031738,1.0,-0.4886865317821502,0.2332511097192764,0.255435436964035,0.0936414077877998,0.0,0.050000000745058,0.0,25.000385284423828,25.0,5.543513774871826,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.2290981113910675,290.97906494140625,291.1499938964844,284.25,283.6637878417969,290.9983215332031,297.1518249511719,290.98004150390625,1.0,0.1507449150085449,1.0,1.0,0.6720623970031738,1.0,-0.4886865317821502,0.2332511097192764,0.255435436964035,0.0936414077877998,0.0,0.050000000745058,0.0,25.000385284423828,25.0,5.543513774871826,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.2290989607572555,290.983642578125,291.1499938964844,284.25,283.6567687988281,291.0087585449219,297.15289306640625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746993064880371,1.0,-0.4886883497238159,0.2328747063875198,0.2558136284351349,0.0928050279617309,0.0,0.050000000745058,0.0,25.00031471252441,25.0,7.549815654754639,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.2290989607572555,290.983642578125,291.1499938964844,284.25,283.6567687988281,291.0087585449219,297.15289306640625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746993064880371,1.0,-0.4886883497238159,0.2328747063875198,0.2558136284351349,0.0928050279617309,0.0,0.050000000745058,0.0,25.00031471252441,25.0,7.549815654754639,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.01422119140625,297.1534423828125,290.98797607421875,1.0,0.150744691491127,1.0,1.0,0.6760177612304688,1.0,-0.4886890649795532,0.23267762362957,0.2560114562511444,0.0924230888485908,0.0,0.050000000745058,0.0,25.000289916992188,25.0,8.449150085449219,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.0190124511719,297.1540222167969,290.9912109375,1.0,0.1507446318864822,1.0,1.0,0.6771066784858704,1.0,-0.4886896908283233,0.2325149923563003,0.2561746835708618,0.092105247080326,0.0,0.050000000745058,0.0,25.000268936157227,25.0,9.15597915649414,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99639892578125,291.1499938964844,284.25,283.6448669433594,291.0285949707031,297.1552124023437,290.9981994628906,1.0,0.1507445126771927,1.0,1.0,0.679284393787384,1.0,-0.4886905550956726,0.2321736216545105,0.2565169036388397,0.0915467962622642,0.0,0.050000000745058,0.0,25.000244140625,25.0,10.175033569335938,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99639892578125,291.1499938964844,284.25,283.6448669433594,291.0285949707031,297.1552124023437,290.9981994628906,1.0,0.1507445126771927,1.0,1.0,0.679284393787384,1.0,-0.4886905550956726,0.2321736216545105,0.2565169036388397,0.0915467962622642,0.0,0.050000000745058,0.0,25.000244140625,25.0,10.175033569335938,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038452148437,291.1499938964844,284.25,283.6400451660156,291.0389404296875,297.15643310546875,291.0058288574219,1.0,0.1507443934679031,1.0,1.0,0.6814621090888977,1.0,-0.4886909127235412,0.2318024039268493,0.2568885385990143,0.0910852998495101,0.0,0.050000000745058,0.0,25.000242233276367,25.0,11.106634140014648,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038452148437,291.1499938964844,284.25,283.6400451660156,291.0389404296875,297.15643310546875,291.0058288574219,1.0,0.1507443934679031,1.0,1.0,0.6814621090888977,1.0,-0.4886909127235412,0.2318024039268493,0.2568885385990143,0.0910852998495101,0.0,0.050000000745058,0.0,25.000242233276367,25.0,11.106634140014648,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.229100227355957,291.01202392578125,291.1499938964844,284.2541809082031,283.64019775390625,291.050537109375,297.1608581542969,291.0141906738281,1.0,0.1507442891597747,1.0,1.0,0.6829734444618225,1.0,-0.4886910021305084,0.2315311878919601,0.2571597993373871,0.0907990112900734,0.0,0.050000000745058,0.0,25.00023651123047,25.0,12.087142944335938,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.5429361462593079,0.050000000745058,0.229100227355957,291.01202392578125,291.1499938964844,284.2541809082031,283.64019775390625,291.050537109375,297.1608581542969,291.0141906738281,1.0,0.1507442891597747,1.0,1.0,0.6829734444618225,1.0,-0.4886910021305084,0.2315311878919601,0.2571597993373871,0.0907990112900734,0.0,0.050000000745058,0.0,25.00023651123047,25.0,12.087142944335938,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.229100227355957,291.0214233398437,291.1499938964844,284.2664489746094,283.6490478515625,291.0686950683594,297.1715087890625,291.0240478515625,1.0,0.1507441699504852,1.0,1.0,0.6844847798347473,1.0,-0.4886910021305084,0.2312618196010589,0.2574291825294494,0.0905330330133438,0.0,0.050000000745058,0.0,25.00023460388184,25.0,14.407074928283691,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.229100227355957,291.0214233398437,291.1499938964844,284.2664489746094,283.6490478515625,291.0686950683594,297.1715087890625,291.0240478515625,1.0,0.1507441699504852,1.0,1.0,0.6844847798347473,1.0,-0.4886910021305084,0.2312618196010589,0.2574291825294494,0.0905330330133438,0.0,0.050000000745058,0.0,25.00023460388184,25.0,14.407074928283691,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
