time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.5429363250732422,0.050000000745058,0.0458640083670616,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0270080566406,291.1499938964844,284.27545166015625,283.65655517578125,291.0802917480469,297.1788330078125,291.0299987792969,1.0,0.1507441103458404,1.0,1.0,0.6852404475212097,1.0,-0.488690972328186,0.231126457452774,0.257564514875412,0.090405985713005,0.0,0.050000000745058,0.0,25.00023460388184,25.0,16.138248443603516,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0482970066368579,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0332336425781,291.1499938964844,284.2862854003906,283.66607666015625,291.0918884277344,297.18719482421875,291.0365600585937,1.0,0.1507440507411956,1.0,1.0,0.6855957508087158,1.0,-0.4886909425258636,0.2310562133789062,0.2576347291469574,0.0903477445244789,0.0,0.050000000745058,0.0,25.000225067138672,25.0,17.915775299072266,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04754638671875,291.1499938964844,284.313232421875,283.6907958984375,291.1180725097656,297.2066345214844,291.0514831542969,1.0,0.1507439613342285,1.0,1.0,0.6863062977790833,1.0,-0.4886907935142517,0.2309218943119049,0.2577688992023468,0.0902489125728607,0.0,0.050000000745058,0.0,25.000207901000977,25.0,21.62598419189453,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04754638671875,291.1499938964844,284.313232421875,283.6907958984375,291.1180725097656,297.2066345214844,291.0514831542969,1.0,0.1507439613342285,1.0,1.0,0.6863062977790833,1.0,-0.4886907935142517,0.2309218943119049,0.2577688992023468,0.0902489125728607,0.0,0.050000000745058,0.0,25.000207901000977,25.0,21.62598419189453,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06463623046875,291.1499938964844,284.3468322753906,283.72265625,291.149169921875,297.2292175292969,291.0693664550781,1.0,0.1507438570261001,1.0,1.0,0.6870168447494507,1.0,-0.4886906147003174,0.2307841777801513,0.257906436920166,0.0901606455445289,0.0,0.050000000745058,0.0,25.00019645690918,25.0,25.97442626953125,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06463623046875,291.1499938964844,284.3468322753906,283.72265625,291.149169921875,297.2292175292969,291.0693664550781,1.0,0.1507438570261001,1.0,1.0,0.6870168447494507,1.0,-0.4886906147003174,0.2307841777801513,0.257906436920166,0.0901606455445289,0.0,0.050000000745058,0.0,25.00019645690918,25.0,25.97442626953125,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08477783203125,291.1499938964844,284.3865966796875,283.7611083984375,291.1800537109375,297.2544250488281,291.0901794433594,1.0,0.1507437825202942,1.0,1.0,0.6865503787994385,1.0,-0.4886903464794159,0.2308404445648193,0.2578499019145965,0.0902774930000305,0.0,0.050000000745058,0.0,25.00016021728516,25.0,29.82854080200196,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08477783203125,291.1499938964844,284.3865966796875,283.7611083984375,291.1800537109375,297.2544250488281,291.0901794433594,1.0,0.1507437825202942,1.0,1.0,0.6865503787994385,1.0,-0.4886903464794159,0.2308404445648193,0.2578499019145965,0.0902774930000305,0.0,0.050000000745058,0.0,25.00016021728516,25.0,29.82854080200196,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2140808105469,297.2818603515625,291.1133728027344,1.0,0.1507437229156494,1.0,1.0,0.6860839128494263,1.0,-0.488690048456192,0.2309005856513977,0.2577894628047943,0.0904082804918289,0.0,0.050000000745058,0.0,25.000131607055664,25.0,33.46665954589844,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2140808105469,297.2818603515625,291.1133728027344,1.0,0.1507437229156494,1.0,1.0,0.6860839128494263,1.0,-0.488690048456192,0.2309005856513977,0.2577894628047943,0.0904082804918289,0.0,0.050000000745058,0.0,25.000131607055664,25.0,33.46665954589844,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5429496765136719,0.050000000745058,0.0458639077842235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5429496765136719,0.050000000745058,0.0482969023287296,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5429496765136719,0.050000000745058,0.0482969023287296,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5429496765136719,0.050000000745058,0.2290997058153152,291.11962890625,291.1499938964844,284.45672607421875,283.8301086425781,291.23248291015625,297.2963562011719,291.1260070800781,1.0,0.150743693113327,1.0,1.0,0.6858506798744202,1.0,-0.4886898994445801,0.2309298515319824,0.2577600479125976,0.0904760286211967,0.0,0.050000000745058,0.0,25.000118255615234,25.0,35.406768798828125,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5429518818855286,0.050000000745058,0.045863889157772,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5429518818855286,0.050000000745058,0.0356719121336936,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1325988769531,291.1499938964844,284.482666015625,283.8558349609375,291.2489929199219,297.3113098144531,291.1392822265625,1.0,0.1507436782121658,1.0,1.0,0.6847784519195557,1.0,-0.4886897206306457,0.2310964912176132,0.2575932443141937,0.0906822755932807,0.0,0.050000000745058,0.0,25.00008583068848,25.0,36.97272109985352,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.045863851904869,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.34259033203125,291.16668701171875,1.0,0.1507436633110046,1.0,1.0,0.6826339960098267,1.0,-0.4886893332004547,0.2314525097608566,0.2572368383407593,0.0911217406392097,0.0,0.050000000745058,0.0,25.00002861022949,25.0,39.09653854370117,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.045863851904869,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.34259033203125,291.16668701171875,1.0,0.1507436633110046,1.0,1.0,0.6826339960098267,1.0,-0.4886893332004547,0.2314525097608566,0.2572368383407593,0.0911217406392097,0.0,0.050000000745058,0.0,25.00002861022949,25.0,39.09653854370117,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.2290992587804794,291.188232421875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.37567138671875,291.1956787109375,1.0,0.1507436782121658,1.0,1.0,0.6804895401000977,1.0,-0.4886889457702636,0.2318142652511596,0.256874680519104,0.0915710479021072,0.0,0.050000000745058,0.0,24.999980926513672,25.0,41.38500595092773,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.2290992587804794,291.188232421875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.37567138671875,291.1956787109375,1.0,0.1507436782121658,1.0,1.0,0.6804895401000977,1.0,-0.4886889457702636,0.2318142652511596,0.256874680519104,0.0915710479021072,0.0,0.050000000745058,0.0,24.999980926513672,25.0,41.38500595092773,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5429659485816956,0.050000000745058,0.0458637811243534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5429659485816956,0.050000000745058,0.0356718301773071,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5429659485816956,0.050000000745058,0.2290990799665451,291.214111328125,291.1499938964844,284.65216064453125,284.0254821777344,291.34405517578125,297.4056396484375,291.2216796875,1.0,0.1507437229156494,1.0,1.0,0.6768755316734314,1.0,-0.488688588142395,0.2324487268924713,0.2562398612499237,0.0922814160585403,0.0,0.050000000745058,0.0,24.999897003173828,25.0,42.22409439086914,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.5429666638374329,0.050000000745058,0.0458637773990631,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.5429666638374329,0.050000000745058,0.0356718264520168,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167663574219,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2182312011719,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4105529785156,291.2257995605469,1.0,0.1507437229156494,1.0,1.0,0.6763003468513489,1.0,-0.4886885285377502,0.232553482055664,0.2561350464820862,0.092398315668106,0.0,0.050000000745058,0.0,24.99988555908203,25.0,42.21553802490234,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429694056510925,0.050000000745058,0.0482967421412467,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5429694056510925,0.050000000745058,0.2290989458560943,291.23345947265625,291.1499938964844,284.6945495605469,284.06817626953125,291.3634033203125,297.42901611328125,291.240966796875,1.0,0.150743767619133,1.0,1.0,0.6741728782653809,1.0,-0.4886882901191711,0.2329454720020294,0.2557428479194641,0.0928352400660514,0.0,0.050000000745058,0.0,24.99984169006348,25.0,42.22021865844727,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2481994628906,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473876953125,291.2557373046875,1.0,0.1507438272237777,1.0,1.0,0.6721111536026001,1.0,-0.4886880815029144,0.2333323359489441,0.2553557455539703,0.0932655334472656,0.0,0.050000000745058,0.0,24.999801635742188,25.0,42.33380126953125,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0482967011630535,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2632751464844,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.46661376953125,291.2709045410156,1.0,0.1507438868284225,1.0,1.0,0.6700165271759033,1.0,-0.4886878728866577,0.2337325811386108,0.2549552917480469,0.0937095656991005,0.0,0.050000000745058,0.0,24.99976348876953,25.0,42.56232833862305,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784423828125,291.1499938964844,284.7973022460937,284.1718139648437,291.4071350097656,297.4864196777344,291.2860717773437,1.0,0.1507439762353897,1.0,1.0,0.6668304800987244,1.0,-0.4886876344680786,0.2343481332063675,0.2543395161628723,0.0943674370646476,0.0,0.050000000745058,0.0,24.99969482421875,25.0,42.26921081542969,-0.0,27.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.52813720703125,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604583263397217,1.0,-0.4886871874332428,0.2356598824262619,0.2530272901058197,0.0957613587379455,0.0,0.050000000745058,0.0,24.99956703186035,25.0,40.198184967041016,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.52813720703125,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604583263397217,1.0,-0.4886871874332428,0.2356598824262619,0.2530272901058197,0.0957613587379455,0.0,0.050000000745058,0.0,24.99956703186035,25.0,40.198184967041016,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736389160156,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.654086172580719,1.0,-0.4886867105960846,0.2370449602603912,0.2516417801380157,0.0972244441509246,0.0,0.050000000745058,0.0,24.99944877624512,25.0,38.508907318115234,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736389160156,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.654086172580719,1.0,-0.4886867105960846,0.2370449602603912,0.2516417801380157,0.0972244441509246,0.0,0.050000000745058,0.0,24.99944877624512,25.0,38.508907318115234,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4658508300781,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456813812255859,1.0,-0.4886862337589264,0.2389812767505645,0.249704971909523,0.0992313474416732,0.0,0.050000000745058,0.0,24.999267578125,25.0,35.152278900146484,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4658508300781,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456813812255859,1.0,-0.4886862337589264,0.2389812767505645,0.249704971909523,0.0992313474416732,0.0,0.050000000745058,0.0,24.999267578125,25.0,35.152278900146484,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.2290977984666824,291.3810729980469,291.1499938964844,285.0784606933594,284.45562744140625,291.472900390625,297.6607971191406,291.3865966796875,1.0,0.150745153427124,1.0,1.0,0.6390057802200317,1.0,-0.4886858761310577,0.2406309694051742,0.2480549067258834,0.100932590663433,0.0,0.050000000745058,0.0,24.99913215637207,25.0,31.39130592346192,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523943901062012,0.050000000745058,0.0457960292696952,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523943901062012,0.050000000745058,0.048225425183773,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523943901062012,0.050000000745058,0.035619132220745,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523943901062012,0.050000000745058,0.048225425183773,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5835505127906799,0.1454008370637893,0.2617086470127105,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4709777832031,297.67095947265625,291.3900451660156,1.0,0.1511386781930923,1.0,1.0,0.6372765898704529,1.0,-0.527333676815033,0.260685384273529,0.2666482925415039,0.1084932535886764,0.0,0.050000000745058,0.0,23.457300186157227,43.0,30.281274795532227,-0.0,29.389503479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.6959361433982849,0.050000000745058,0.0452423281967639,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.6959361433982849,0.050000000745058,0.0476423501968383,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.6959361433982849,0.050000000745058,0.0351884774863719,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.6959361433982849,0.050000000745058,0.0476423501968383,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.9407881498336792,0.1483990401029586,0.5556141138076782,291.400390625,291.1499938964844,285.13238525390625,284.50994873046875,291.5046081542969,297.67681884765625,291.40936279296875,1.0,0.1600383669137954,1.0,1.0,0.6330742239952087,1.0,-0.8407383561134338,0.4142816066741943,0.4264567494392395,0.1917233914136886,0.0,0.050000000745058,0.0,11.462921142578123,43.0,45.55982208251953,-0.0,52.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6847255825996399,0.050000000745058,0.0452615208923816,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6847255825996399,0.050000000745058,0.0476625636219978,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6847255825996399,0.050000000745058,0.0352034047245979,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6847255825996399,0.050000000745058,0.0476625636219978,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.9308897852897644,0.1507189869880676,0.5660578012466431,291.42742919921875,291.04998779296875,285.170654296875,284.5484924316406,291.5032043457031,297.6664428710937,291.43316650390625,1.0,0.1684487909078598,1.0,1.0,0.6297367811203003,1.0,-0.8903099894523621,0.4393942058086395,0.4509157538414001,0.2089160680770874,0.0,0.050000000745058,0.0,12.530739784240724,46.0,46.2421989440918,-0.0,59.04793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0452744774520397,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0476762056350708,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0352134816348552,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0476762056350708,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541015625,0.9675726890563964,0.1551644504070282,0.6478272676467896,291.4541320800781,290.95001220703125,285.24713134765625,284.62530517578125,291.49627685546875,297.6458435058594,291.4566650390625,1.0,0.1840556412935257,1.0,1.0,0.6230619549751282,1.0,-0.988466739654541,0.4905970096588135,0.4978697299957275,0.2416978776454925,0.0,0.050000000745058,0.0,14.008880615234377,34.0,31.27338218688965,-0.0,78.38951873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0452744774520397,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0476762056350708,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0352134816348552,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.6776888966560364,0.050000000745058,0.0476762056350708,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541015625,0.9675726890563964,0.1551644504070282,0.6478272676467896,291.4541320800781,290.95001220703125,285.24713134765625,284.62530517578125,291.49627685546875,297.6458435058594,291.4566650390625,1.0,0.1840556412935257,1.0,1.0,0.6230619549751282,1.0,-0.988466739654541,0.4905970096588135,0.4978697299957275,0.2416978776454925,0.0,0.050000000745058,0.0,14.008880615234377,34.0,31.27338218688965,-0.0,78.38951873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.0452862530946731,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.047688603401184,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.0352226421236991,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.047688603401184,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666442871094,0.982246994972229,0.1593875586986541,0.6971815228462219,291.4666442871094,290.8500061035156,285.3231201171875,284.701416015625,291.482666015625,297.62548828125,291.4674987792969,1.0,0.193235695362091,1.0,1.0,0.616387128829956,1.0,-1.047829031944275,0.523580014705658,0.5242490768432617,0.2636959850788116,0.0,0.050000000745058,0.0,15.063077926635742,25.0,15.387537002563477,-0.0,92.15799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
