time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954400,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.0452862530946731,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.047688603401184,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.0352226421236991,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.6717749834060669,0.050000000745058,0.047688603401184,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666442871094,0.982246994972229,0.1593875586986541,0.6971815228462219,291.4666442871094,290.8500061035156,285.3231201171875,284.701416015625,291.482666015625,297.62548828125,291.4674987792969,1.0,0.193235695362091,1.0,1.0,0.616387128829956,1.0,-1.047829031944275,0.523580014705658,0.5242490768432617,0.2636959850788116,0.0,0.050000000745058,0.0,15.063077926635742,25.0,15.387537002563477,-0.0,92.15799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.0452978163957595,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.04770078510046,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.0352316349744796,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.04770078510046,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.9847211837768556,0.1638502925634384,0.7197660207748413,291.4552307128906,290.75,285.3981018066406,284.7762756347656,291.4042053222656,297.611328125,291.4513244628906,1.0,0.1977428793907165,1.0,1.0,0.6004133820533752,1.0,-1.0748963356018066,0.5470331311225891,0.5278632044792175,0.2820933759212494,0.0,0.050000000745058,0.0,15.72365951538086,25.0,-22.82369613647461,-0.0,99.26380157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.0452978163957595,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.04770078510046,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.0352316349744796,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45831298828125,0.6664211750030518,0.050000000745058,0.04770078510046,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552307128906,0.9847211837768556,0.1638502925634384,0.7197660207748413,291.4552307128906,290.75,285.3981018066406,284.7762756347656,291.4042053222656,297.611328125,291.4513244628906,1.0,0.1977428793907165,1.0,1.0,0.6004133820533752,1.0,-1.0748963356018066,0.5470331311225891,0.5278632044792175,0.2820933759212494,0.0,0.050000000745058,0.0,15.72365951538086,25.0,-22.82369613647461,-0.0,99.26380157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8040522336959839,0.1404654383659362,0.0799635052680969,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.664409875869751,0.050000000745058,0.0477055795490741,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.664409875869751,0.050000000745058,0.0352351777255535,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.664409875869751,0.050000000745058,0.0477055795490741,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352722167969,0.9717926383018494,0.1663344949483871,0.6950423121452332,291.4351806640625,290.75,285.4356689453125,284.81365966796875,291.3646545410156,297.6191711425781,291.43035888671875,1.0,0.1999365389347076,1.0,1.0,0.5922943353652954,1.0,-1.086864352226257,0.5587412118911743,0.528123140335083,0.2914482355117798,0.0,0.050000000745058,0.0,16.001497268676758,25.0,-41.13340377807617,-0.0,102.47911834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.9290266036987304,0.139004036784172,0.1235903948545456,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154052734375,0.818482518196106,0.14366115629673,0.0894024297595024,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.7459377646446228,0.1382260620594024,0.0499951019883155,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176330566406,0.6631485819816589,0.050000000745058,0.0477086193859577,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9219228625297546,0.1696582436561584,0.6053072214126587,291.4120483398437,290.6499938964844,285.4716186523437,284.84930419921875,291.3226318359375,297.6246032714844,291.40625,1.0,0.2020037323236465,1.0,1.0,0.5844396352767944,1.0,-1.099289894104004,0.570861279964447,0.5284285545349121,0.3011569082736969,0.0,0.050000000745058,0.0,16.24325942993164,45.0,-56.44506072998047,-0.0,105.79998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.9449895620346068,0.1369478851556778,0.124183639883995,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.9545166492462158,0.1443903595209121,0.1343775987625122,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.9362871050834656,0.1384780555963516,0.0942738354206085,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.6722474694252014,0.050000000745058,0.0476870238780975,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837280273437,0.9073109030723572,0.1745074987411499,0.557772696018219,291.382568359375,290.6499938964844,285.5076904296875,284.885009765625,291.2777709960937,297.6278381347656,291.3759765625,1.0,0.2078604847192764,1.0,1.0,0.5764527916908264,1.0,-1.1377575397491455,0.596909761428833,0.5408477187156677,0.3197780549526214,0.0,0.050000000745058,0.0,16.216001510620117,45.0,-71.61726379394531,-0.0,116.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9567669034004213,0.1361438333988189,0.1229525581002235,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9749438762664796,0.1446333229541778,0.1369653195142746,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9603238105773926,0.1377542167901992,0.0966426059603691,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.9426190853118896,0.1410800814628601,0.1243456378579139,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.8954687714576721,0.1798515021800995,0.5140742659568787,291.34686279296875,290.1499938964844,285.5431823730469,284.9200439453125,291.22198486328125,297.649658203125,291.3390197753906,1.0,0.2160483002662658,1.0,1.0,0.5659379959106445,1.0,-1.1940538883209229,0.6350394487380981,0.5590144991874695,0.346741259098053,0.0,0.050000000745058,0.0,16.444650650024414,65.0,-89.18024444580078,-0.0,130.06761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.926641881465912,0.1376984119415283,0.1235258057713508,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9486989974975586,0.1463694125413894,0.1383125334978103,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9298487305641174,0.1388105452060699,0.0969311743974685,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9378075003623962,0.1417229175567627,0.1341550946235656,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9204975962638856,0.1894590705633163,0.6065678000450134,291.2496032714844,289.6499938964844,285.61236572265625,284.9879150390625,291.0892333984375,297.6834411621094,291.2393798828125,1.0,0.2383106350898742,1.0,1.0,0.5449084639549255,1.0,-1.3194849491119385,0.7219507098197937,0.5975342392921448,0.4088846445083618,0.0,0.050000000745058,0.0,19.5134391784668,85.0,-130.434814453125,-0.0,174.25030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.926641881465912,0.1376984119415283,0.1235258057713508,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.9486989974975586,0.1463694125413894,0.1383125334978103,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9298487305641174,0.1388105452060699,0.0969311743974685,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9378075003623962,0.1417229175567627,0.1341550946235656,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9204975962638856,0.1894590705633163,0.6065678000450134,291.2496032714844,289.6499938964844,285.61236572265625,284.9879150390625,291.0892333984375,297.6834411621094,291.2393798828125,1.0,0.2383106350898742,1.0,1.0,0.5449084639549255,1.0,-1.3194849491119385,0.7219507098197937,0.5975342392921448,0.4088846445083618,0.0,0.050000000745058,0.0,19.5134391784668,85.0,-130.434814453125,-0.0,174.25030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.8973066806793213,0.1409641057252884,0.1263022720813751,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.9166541695594788,0.1495850980281829,0.1411276906728744,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.8994411826133728,0.1419394761323928,0.098916620016098,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.9044110178947448,0.1440320014953613,0.1360825300216674,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.951187551021576,0.1958825439214706,0.7372404932975769,291.1177062988281,289.1499938964844,285.6786499023437,285.0523986816406,290.9344177246094,297.6815185546875,291.10614013671875,1.0,0.2681029140949249,1.0,1.0,0.5238789319992065,1.0,-1.4878267049789429,0.8375237584114075,0.6503029465675354,0.4904409646987915,0.0,0.050000000745058,0.0,24.135536193847656,105.0,-173.2559814453125,-0.0,248.1191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.8973066806793213,0.1409641057252884,0.1263022720813751,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.9166541695594788,0.1495850980281829,0.1411276906728744,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.8994411826133728,0.1419394761323928,0.098916620016098,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.9044110178947448,0.1440320014953613,0.1360825300216674,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.951187551021576,0.1958825439214706,0.7372404932975769,291.1177062988281,289.1499938964844,285.6786499023437,285.0523986816406,290.9344177246094,297.6815185546875,291.10614013671875,1.0,0.2681029140949249,1.0,1.0,0.5238789319992065,1.0,-1.4878267049789429,0.8375237584114075,0.6503029465675354,0.4904409646987915,0.0,0.050000000745058,0.0,24.135536193847656,105.0,-173.2559814453125,-0.0,248.1191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.868550181388855,0.1439417600631714,0.1292515844106674,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8866633176803589,0.1532254368066787,0.1446510106325149,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8708605766296387,0.1451859921216964,0.1013280749320983,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668212890625,0.8744707107543945,0.1469535678625106,0.1388840824365615,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.861572265625,0.974938154220581,0.1987945735454559,0.8925233483314514,290.8583068847656,288.6499938964844,285.7415466308594,285.1129455566406,290.4878845214844,297.64501953125,290.8321533203125,1.0,0.3046192228794098,1.0,1.0,0.4757122099399566,1.0,-1.695107340812683,1.0219335556030271,0.6731738448143005,0.6318156123161316,0.0,0.050000000745058,0.0,30.60824584960937,125.0,-357.0999450683594,-0.0,363.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86724853515625,0.868550181388855,0.1439417600631714,0.1292515844106674,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8866633176803589,0.1532254368066787,0.1446510106325149,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8708605766296387,0.1451859921216964,0.1013280749320983,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668212890625,0.8744707107543945,0.1469535678625106,0.1388840824365615,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.861572265625,0.974938154220581,0.1987945735454559,0.8925233483314514,290.8583068847656,288.6499938964844,285.7415466308594,285.1129455566406,290.4878845214844,297.64501953125,290.8321533203125,1.0,0.3046192228794098,1.0,1.0,0.4757122099399566,1.0,-1.695107340812683,1.0219335556030271,0.6731738448143005,0.6318156123161316,0.0,0.050000000745058,0.0,30.60824584960937,125.0,-357.0999450683594,-0.0,363.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.457275390625,0.7154982686042786,0.145078107714653,0.1317445635795593,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45556640625,0.7309841513633728,0.1559231281280517,0.1485534906387329,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4570007324219,0.7181361317634583,0.1469465494155883,0.1036460027098655,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.721180260181427,0.149081215262413,0.1422177106142044,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501953125,0.7924027442932129,0.1993194073438644,0.9015321135520936,290.4460754394531,288.1499938964844,285.8006286621094,285.1690673828125,289.9296264648437,297.588623046875,290.41259765625,1.0,0.3367385268211365,1.0,1.0,0.4275454878807068,1.0,-1.7135534286499023,1.1164891719818115,0.5970642566680908,0.7235730886459351,0.0,0.050000000745058,0.0,58.7859992980957,113.0,-537.8729858398438,-0.0,457.3793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.457275390625,0.7154982686042786,0.145078107714653,0.1317445635795593,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45556640625,0.7309841513633728,0.1559231281280517,0.1485534906387329,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4570007324219,0.7181361317634583,0.1469465494155883,0.1036460027098655,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.721180260181427,0.149081215262413,0.1422177106142044,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501953125,0.7924027442932129,0.1993194073438644,0.9015321135520936,290.4460754394531,288.1499938964844,285.8006286621094,285.1690673828125,289.9296264648437,297.588623046875,290.41259765625,1.0,0.3367385268211365,1.0,1.0,0.4275454878807068,1.0,-1.7135534286499023,1.1164891719818115,0.5970642566680908,0.7235730886459351,0.0,0.050000000745058,0.0,58.7859992980957,113.0,-537.8729858398438,-0.0,457.3793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.215087890625,0.6892273426055908,0.1451552957296371,0.1323182284832,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.7075409293174744,0.1569885462522506,0.1500362008810043,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.6926367282867432,0.1474127322435379,0.1043494194746017,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142639160156,0.6964104771614075,0.1498976051807403,0.1434547156095504,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7636962532997131,0.1993497461080551,0.9038967490196228,290.2029724121094,288.1499938964844,285.8285522460937,285.1952819824219,289.63189697265625,297.560791015625,290.16680908203125,1.0,0.3469694256782532,1.0,1.0,0.403462141752243,1.0,-1.7211949825286863,1.1664618253707886,0.554733157157898,0.7718889713287354,0.0,0.050000000745058,0.0,68.7301254272461,113.0,-610.954345703125,-0.0,491.1877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9471435546875,0.6732389330863953,0.1449808478355407,0.1325427591800689,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9446716308594,0.6927282810211182,0.1578834056854248,0.1512449383735656,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9466247558594,0.6771771907806396,0.1476514339447021,0.1048042103648185,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460754394531,0.6814559102058411,0.1505613327026367,0.1444366127252578,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.7473443150520325,0.1991981416940689,0.9049677848815918,289.93328857421875,287.6499938964844,285.8553771972656,285.22021484375,289.2738342285156,297.53289794921875,289.8912658691406,1.0,0.3543494939804077,1.0,1.0,0.3747880458831787,1.0,-1.7259306907653809,1.2245547771453855,0.5013759136199951,0.8288833498954773,0.0,0.050000000745058,0.0,75.94674682617188,101.0,-696.172607421875,-0.0,515.4258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.317626953125,0.6564933657646179,0.1439028978347778,0.1321064978837967,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6784817576408386,0.159124493598938,0.1529225558042526,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.6615009903907776,0.1474361419677734,0.1050610840320587,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31597900390625,0.6670346260070801,0.1513857990503311,0.1457067728042602,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.7309261560440063,0.1982650905847549,0.9033223390579224,289.3016967773437,287.1499938964844,285.90533447265625,285.26580810546875,288.5411071777344,297.4761962890625,289.2549133300781,1.0,0.3621621429920196,1.0,1.0,0.3174398243427276,1.0,-1.727285861968994,1.3375848531723022,0.3897009789943695,0.941391110420227,0.0,0.050000000745058,0.0,84.34878540039062,89.0,-841.239501953125,-0.0,541.1738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.317626953125,0.6564933657646179,0.1439028978347778,0.1321064978837967,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.6784817576408386,0.159124493598938,0.1529225558042526,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.6615009903907776,0.1474361419677734,0.1050610840320587,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31597900390625,0.6670346260070801,0.1513857990503311,0.1457067728042602,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.7309261560440063,0.1982650905847549,0.9033223390579224,289.3016967773437,287.1499938964844,285.90533447265625,285.26580810546875,288.5411071777344,297.4761962890625,289.2549133300781,1.0,0.3621621429920196,1.0,1.0,0.3174398243427276,1.0,-1.727285861968994,1.3375848531723022,0.3897009789943695,0.941391110420227,0.0,0.050000000745058,0.0,84.34878540039062,89.0,-841.239501953125,-0.0,541.1738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.66033935546875,0.650130033493042,0.1420816630125045,0.1307042986154556,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6753419041633606,0.1597263813018798,0.1537301987409591,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.656305730342865,0.1464602500200271,0.1045657321810722,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.658203125,0.6635162830352783,0.1516409367322921,0.1461641490459442,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.7252044677734375,0.1965544372797012,0.8969283699989319,288.6441955566406,287.25,285.95001220703125,285.3053894042969,287.860107421875,297.4189453125,288.5978088378906,1.0,0.3630333840847015,1.0,1.0,0.2600916028022766,1.0,-1.7188552618026731,1.4359067678451538,0.2829484343528747,1.0412182807922363,0.0,0.050000000745058,0.0,86.60901641845703,77.0,-893.1963500976562,-0.0,542.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.66033935546875,0.650130033493042,0.1420816630125045,0.1307042986154556,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6753419041633606,0.1597263813018798,0.1537301987409591,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.656305730342865,0.1464602500200271,0.1045657321810722,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.658203125,0.6635162830352783,0.1516409367322921,0.1461641490459442,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.7252044677734375,0.1965544372797012,0.8969283699989319,288.6441955566406,287.25,285.95001220703125,285.3053894042969,287.860107421875,297.4189453125,288.5978088378906,1.0,0.3630333840847015,1.0,1.0,0.2600916028022766,1.0,-1.7188552618026731,1.4359067678451538,0.2829484343528747,1.0412182807922363,0.0,0.050000000745058,0.0,86.60901641845703,77.0,-893.1963500976562,-0.0,542.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.6491638422012329,0.1396843045949936,0.1286317706108093,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0654296875,0.6780420541763306,0.1595127433538437,0.1536957770586013,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.6566257476806641,0.1448526084423065,0.1035195216536521,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.6657648682594299,0.1512317955493927,0.1459106057882309,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.7251433730125427,0.1940574049949646,0.8864374160766602,288.0555114746094,287.3500061035156,285.9911804199219,285.3408508300781,287.3651123046875,297.3614807128906,288.0172119140625,1.0,0.3591205477714538,1.0,1.0,0.2114369571208953,1.0,-1.7021750211715698,1.4988267421722412,0.2033482193946838,1.1074483394622805,0.0,0.050000000745058,0.0,84.76303100585938,65.0,-815.7998657226562,-0.0,526.4722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.6491638422012329,0.1396843045949936,0.1286317706108093,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0654296875,0.6780420541763306,0.1595127433538437,0.1536957770586013,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.6566257476806641,0.1448526084423065,0.1035195216536521,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.6657648682594299,0.1512317955493927,0.1459106057882309,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.060546875,0.7251433730125427,0.1940574049949646,0.8864374160766602,288.0555114746094,287.3500061035156,285.9911804199219,285.3408508300781,287.3651123046875,297.3614807128906,288.0172119140625,1.0,0.3591205477714538,1.0,1.0,0.2114369571208953,1.0,-1.7021750211715698,1.4988267421722412,0.2033482193946838,1.1074483394622805,0.0,0.050000000745058,0.0,84.76303100585938,65.0,-815.7998657226562,-0.0,526.4722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.6520447134971619,0.1369815319776535,0.1260880678892135,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.6847217679023743,0.1586308777332306,0.1528190970420837,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58013916015625,0.6609147787094116,0.142881691455841,0.1020576581358909,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.6718899607658386,0.1501832455396652,0.1448761224746704,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57379150390625,0.7290710806846619,0.1910431385040283,0.872538685798645,287.5695495605469,287.45001220703125,286.03106689453125,285.37457275390625,286.9791564941406,297.31378173828125,287.5373229980469,1.0,0.3516606390476227,1.0,1.0,0.1627823114395141,1.0,-1.6783868074417114,1.539070725440979,0.139315977692604,1.152498722076416,0.0,0.050000000745058,0.0,80.08042907714844,53.0,-697.812255859375,-0.0,498.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.6520447134971619,0.1369815319776535,0.1260880678892135,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.6847217679023743,0.1586308777332306,0.1528190970420837,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58013916015625,0.6609147787094116,0.142881691455841,0.1020576581358909,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.6718899607658386,0.1501832455396652,0.1448761224746704,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57379150390625,0.7290710806846619,0.1910431385040283,0.872538685798645,287.5695495605469,287.45001220703125,286.03106689453125,285.37457275390625,286.9791564941406,297.31378173828125,287.5373229980469,1.0,0.3516606390476227,1.0,1.0,0.1627823114395141,1.0,-1.6783868074417114,1.539070725440979,0.139315977692604,1.152498722076416,0.0,0.050000000745058,0.0,80.08042907714844,53.0,-697.812255859375,-0.0,498.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.6551296710968018,0.1356343775987625,0.1247596889734268,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537902832031,0.6897808313369751,0.1580809205770492,0.1522106379270553,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.6647939682006836,0.1418878883123397,0.1012754887342453,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.6766258478164673,0.1495522111654281,0.1441898196935653,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.7326863408088684,0.189491868019104,0.8650708794593811,287.344970703125,287.45001220703125,286.050537109375,285.3908386230469,286.6974182128906,297.2928771972656,287.30767822265625,1.0,0.3469422161579132,1.0,1.0,0.1384549885988235,1.0,-1.6653316020965576,1.573171854019165,0.0921597704291343,1.1891562938690186,0.0,0.050000000745058,0.0,76.88941192626953,53.0,-687.2764282226562,-0.0,481.1745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.6592902541160583,0.1342820078134536,0.123423270881176,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219787597656,0.6959235668182373,0.1574605703353881,0.1515267789363861,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12408447265625,0.6697998642921448,0.1408807784318924,0.1004792898893356,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.6824466586112976,0.1488547623157501,0.143431082367897,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1191101074219,0.7373479604721069,0.1879018247127533,0.8574131727218628,287.1158752441406,287.54998779296875,286.0697326660156,285.4066772460937,286.6659545898437,297.2733764648437,287.09442138671875,1.0,0.3416918814182281,1.0,1.0,0.1387549340724945,1.0,-1.6518460512161257,1.5638514757156372,0.0879946649074554,1.1826705932617188,0.0,0.050000000745058,0.0,73.29373931884766,41.0,-601.2600708007812,-0.0,462.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.6726118326187134,0.1321140229701995,0.1209943741559982,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.7128452062606812,0.1565011888742447,0.1501958221197128,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.6849251389503479,0.1393404006958007,0.0990464016795158,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.6989331841468811,0.1477313786745071,0.1419489830732345,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.7515186667442322,0.1851577013731002,0.8428608179092407,286.93511962890625,287.6499938964844,286.1072998046875,285.4372863769531,286.7016906738281,297.2425231933594,286.926025390625,1.0,0.3299590647220611,1.0,1.0,0.1393548399209976,1.0,-1.6263574361801147,1.5394495725631714,0.0869078412652015,1.163564920425415,0.0,0.050000000745058,0.0,64.91153717041016,29.0,-320.88555908203125,-0.0,424.8537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.6726118326187134,0.1321140229701995,0.1209943741559982,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.7128452062606812,0.1565011888742447,0.1501958221197128,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.6849251389503479,0.1393404006958007,0.0990464016795158,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.6989331841468811,0.1477313786745071,0.1419489830732345,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.7515186667442322,0.1851577013731002,0.8428608179092407,286.93511962890625,287.6499938964844,286.1072998046875,285.4372863769531,286.7016906738281,297.2425231933594,286.926025390625,1.0,0.3299590647220611,1.0,1.0,0.1393548399209976,1.0,-1.6263574361801147,1.5394495725631714,0.0869078412652015,1.163564920425415,0.0,0.050000000745058,0.0,64.91153717041016,29.0,-320.88555908203125,-0.0,424.8537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.6964335441589355,0.1308420747518539,0.1193039864301681,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.7370460629463196,0.1561687588691711,0.1493586599826812,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520812988281,0.7102380990982056,0.1385766863822937,0.0981079265475273,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.723961353302002,0.1472160816192627,0.1409429758787155,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85125732421875,0.7764668464660645,0.1832423955202102,0.8315864205360413,286.8506774902344,287.75,286.14385986328125,285.46649169921875,286.7388000488281,297.2239074707031,286.8465881347656,1.0,0.3171746134757995,1.0,1.0,0.1399547457695007,1.0,-1.607447862625122,1.5210391283035278,0.0864088386297226,1.14905846118927,0.0,0.050000000745058,0.0,55.11369323730469,25.0,-158.48281860351562,-0.0,387.4977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.6964335441589355,0.1308420747518539,0.1193039864301681,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.7370460629463196,0.1561687588691711,0.1493586599826812,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520812988281,0.7102380990982056,0.1385766863822937,0.0981079265475273,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.723961353302002,0.1472160816192627,0.1409429758787155,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85125732421875,0.7764668464660645,0.1832423955202102,0.8315864205360413,286.8506774902344,287.75,286.14385986328125,285.46649169921875,286.7388000488281,297.2239074707031,286.8465881347656,1.0,0.3171746134757995,1.0,1.0,0.1399547457695007,1.0,-1.607447862625122,1.5210391283035278,0.0864088386297226,1.14905846118927,0.0,0.050000000745058,0.0,55.11369323730469,25.0,-158.48281860351562,-0.0,387.4977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.7241729497909546,0.1304146349430084,0.1183959245681762,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369201660156,0.7666276693344116,0.1565167009830474,0.1491739749908447,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.7375159859657288,0.1385290771722793,0.0976928994059562,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7518345713615417,0.1473626047372818,0.1405736207962036,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8075119853019714,0.1821737289428711,0.8241655230522156,286.94012451171875,287.8500061035156,286.1795654296875,285.49444580078125,287.0863952636719,297.21533203125,286.95361328125,1.0,0.3066649436950683,1.0,1.0,0.1692294031381607,1.0,-1.5962790250778198,1.464173674583435,0.1321053504943847,1.0946470499038696,0.0,0.050000000745058,0.0,46.66224670410156,25.0,98.89653778076172,-0.0,358.5031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.7241729497909546,0.1304146349430084,0.1183959245681762,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369201660156,0.7666276693344116,0.1565167009830474,0.1491739749908447,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.7375159859657288,0.1385290771722793,0.0976928994059562,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7518345713615417,0.1473626047372818,0.1405736207962036,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8075119853019714,0.1821737289428711,0.8241655230522156,286.94012451171875,287.8500061035156,286.1795654296875,285.49444580078125,287.0863952636719,297.21533203125,286.95361328125,1.0,0.3066649436950683,1.0,1.0,0.1692294031381607,1.0,-1.5962790250778198,1.464173674583435,0.1321053504943847,1.0946470499038696,0.0,0.050000000745058,0.0,46.66224670410156,25.0,98.89653778076172,-0.0,358.5031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7531261444091797,0.1309421360492706,0.1184320226311683,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.8012394309043884,0.1577123254537582,0.1498591899871826,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.7684295177459717,0.1393097639083862,0.0979152843356132,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.7847611904144287,0.1483308523893356,0.1410494297742843,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.839227557182312,0.1821144819259643,0.8216278553009033,287.1120910644531,287.95001220703125,286.2144775390625,285.521240234375,287.3381042480469,297.2162170410156,287.1268920898437,1.0,0.2993557453155517,1.0,1.0,0.1985040456056594,1.0,-1.5949318408966064,1.430835485458374,0.1640963107347488,1.0616631507873535,0.0,0.050000000745058,0.0,40.14402389526367,25.0,210.2661590576172,-0.0,340.06036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7531261444091797,0.1309421360492706,0.1184320226311683,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.8012394309043884,0.1577123254537582,0.1498591899871826,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.7684295177459717,0.1393097639083862,0.0979152843356132,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.7847611904144287,0.1483308523893356,0.1410494297742843,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.839227557182312,0.1821144819259643,0.8216278553009033,287.1120910644531,287.95001220703125,286.2144775390625,285.521240234375,287.3381042480469,297.2162170410156,287.1268920898437,1.0,0.2993557453155517,1.0,1.0,0.1985040456056594,1.0,-1.5949318408966064,1.430835485458374,0.1640963107347488,1.0616631507873535,0.0,0.050000000745058,0.0,40.14402389526367,25.0,210.2661590576172,-0.0,340.06036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
