time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091369628906,0.7697061896324158,0.1314709931612014,0.1187289133667945,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.819277822971344,0.1585636734962463,0.1504798531532287,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099609375,0.7860090732574463,0.1399372071027755,0.0982215479016304,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.8030362725257874,0.1490621119737625,0.1415586173534393,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129211425781,0.8565794825553894,0.1823810935020446,0.8218917846679688,287.2152099609375,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.21844482421875,287.2321472167969,1.0,0.2966775298118591,1.0,1.0,0.2131413668394088,1.0,-1.5973273515701294,1.414734125137329,0.1825932711362838,1.0451147556304932,0.0,0.050000000745058,0.0,37.463863372802734,25.0,253.31182861328125,-0.0,333.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.322265625,0.7880825996398926,0.1321486681699752,0.1191736981272697,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.837542712688446,0.1595571637153625,0.1512493789196014,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231506347656,0.8050486445426941,0.1406963020563125,0.0986304283142089,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.8216276168823242,0.1499318331480026,0.1422131806612014,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262939453125,0.8759047985076904,0.1828110814094543,0.8229649066925049,287.3287658691406,288.04998779296875,286.24871826171875,285.5469970703125,287.6137084960937,297.2218017578125,287.3465881347656,1.0,0.2945215106010437,1.0,1.0,0.2258964031934738,1.0,-1.6013484001159668,1.4009703397750854,0.2003781199455261,1.0305620431900024,0.0,0.050000000745058,0.0,35.06609344482422,25.0,286.1593017578125,-0.0,329.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8281762003898621,0.133893072605133,0.120463415980339,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.8805159330368042,0.161937266588211,0.1532050222158432,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679626464844,0.8445497155189514,0.1425768285989761,0.099733829498291,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8622222542762756,0.1520543247461319,0.1439289897680282,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.9220473170280457,0.184116318821907,0.8273451924324036,287.5741577148437,288.1499938964844,286.2823791503906,285.57183837890625,287.90093994140625,297.231689453125,287.5942077636719,1.0,0.2916395366191864,1.0,1.0,0.2514064610004425,1.0,-1.6138851642608645,1.3740313053131104,0.2398538291454315,1.0011200904846191,0.0,0.050000000745058,0.0,31.006317138671875,25.0,335.2577209472656,-0.0,324.4725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.8281762003898621,0.133893072605133,0.120463415980339,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.8805159330368042,0.161937266588211,0.1532050222158432,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679626464844,0.8445497155189514,0.1425768285989761,0.099733829498291,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8622222542762756,0.1520543247461319,0.1439289897680282,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.9220473170280457,0.184116318821907,0.8273451924324036,287.5741577148437,288.1499938964844,286.2823791503906,285.57183837890625,287.90093994140625,297.231689453125,287.5942077636719,1.0,0.2916395366191864,1.0,1.0,0.2514064610004425,1.0,-1.6138851642608645,1.3740313053131104,0.2398538291454315,1.0011200904846191,0.0,0.050000000745058,0.0,31.006317138671875,25.0,335.2577209472656,-0.0,324.4725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.8760014772415161,0.1360864490270614,0.1221951842308044,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9384677410125732,0.1647876948118209,0.1556425094604492,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.894900381565094,0.1448929458856582,0.1011677458882331,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.9157760739326476,0.1546339243650436,0.1461143344640731,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8484802246094,0.9791255593299866,0.1859456747770309,0.8342692852020264,287.8515930175781,288.25,286.31561279296875,285.5959167480469,288.2144775390625,297.24468994140625,287.87371826171875,1.0,0.2903499007225036,1.0,1.0,0.27691650390625,1.0,-1.6315113306045532,1.3466689586639404,0.284842312335968,0.9701969027519226,0.0,0.050000000745058,0.0,27.7129020690918,25.0,379.6737060546875,-0.0,324.1254272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.8760014772415161,0.1360864490270614,0.1221951842308044,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9384677410125732,0.1647876948118209,0.1556425094604492,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.894900381565094,0.1448929458856582,0.1011677458882331,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.9157760739326476,0.1546339243650436,0.1461143344640731,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8484802246094,0.9791255593299866,0.1859456747770309,0.8342692852020264,287.8515930175781,288.25,286.31561279296875,285.5959167480469,288.2144775390625,297.24468994140625,287.87371826171875,1.0,0.2903499007225036,1.0,1.0,0.27691650390625,1.0,-1.6315113306045532,1.3466689586639404,0.284842312335968,0.9701969027519226,0.0,0.050000000745058,0.0,27.7129020690918,25.0,379.6737060546875,-0.0,324.1254272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036071777344,0.8948221802711487,0.1386029124259948,0.1243669316172599,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.9605779647827148,0.1680077463388443,0.1585759222507476,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044311523437,0.9148767590522766,0.1475458741188049,0.1029457971453666,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.9382989406585692,0.1575701981782913,0.1487831473350525,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9885404706001282,0.1884285360574722,0.8250513672828674,288.1094970703125,288.3500061035156,286.3484802246094,285.6192932128906,288.4144897460937,297.259765625,288.126220703125,1.0,0.2895326018333435,1.0,1.0,0.2910423576831817,1.0,-1.6325809955596924,1.322790503501892,0.3097905218601227,0.9463185667991638,0.0,0.050000000745058,0.0,26.90418243408203,28.0,347.3267517089844,-0.0,322.2439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036071777344,0.8948221802711487,0.1386029124259948,0.1243669316172599,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.9605779647827148,0.1680077463388443,0.1585759222507476,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044311523437,0.9148767590522766,0.1475458741188049,0.1029457971453666,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.9382989406585692,0.1575701981782913,0.1487831473350525,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9885404706001282,0.1884285360574722,0.8250513672828674,288.1094970703125,288.3500061035156,286.3484802246094,285.6192932128906,288.4144897460937,297.259765625,288.126220703125,1.0,0.2895326018333435,1.0,1.0,0.2910423576831817,1.0,-1.6325809955596924,1.322790503501892,0.3097905218601227,0.9463185667991638,0.0,0.050000000745058,0.0,26.90418243408203,28.0,347.3267517089844,-0.0,322.2439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.8967562913894653,0.141242578625679,0.1267208307981491,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.9631319642066956,0.1714796125888824,0.1618057489395141,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.917132556438446,0.1504012495279312,0.104911521077156,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.9408857226371764,0.160744696855545,0.1517363935708999,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9818565845489502,0.1918112337589264,0.8155203461647034,288.3265380859375,288.45001220703125,286.3811340332031,285.6421203613281,288.6095275878906,297.2749328613281,288.3426818847656,1.0,0.2899754345417022,1.0,1.0,0.3051681816577911,1.0,-1.6331030130386353,1.298347234725952,0.3347557783126831,0.9217323660850524,0.0,0.050000000745058,0.0,27.12801170349121,31.0,314.2381896972656,-0.0,323.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.8967562913894653,0.141242578625679,0.1267208307981491,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.9631319642066956,0.1714796125888824,0.1618057489395141,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.917132556438446,0.1504012495279312,0.104911521077156,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.9408857226371764,0.160744696855545,0.1517363935708999,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.9818565845489502,0.1918112337589264,0.8155203461647034,288.3265380859375,288.45001220703125,286.3811340332031,285.6421203613281,288.6095275878906,297.2749328613281,288.3426818847656,1.0,0.2899754345417022,1.0,1.0,0.3051681816577911,1.0,-1.6331030130386353,1.298347234725952,0.3347557783126831,0.9217323660850524,0.0,0.050000000745058,0.0,27.12801170349121,31.0,314.2381896972656,-0.0,323.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.8973528146743774,0.1426047682762146,0.1279351711273193,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300842285156,0.9640714526176452,0.1733052283525467,0.163507342338562,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4286499023437,0.9179040789604188,0.1518968939781189,0.105943851172924,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.9418213963508606,0.1624146103858947,0.1532936543226242,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305419921875,0.9786058068275452,0.1937408149242401,0.8126136064529419,288.4330749511719,288.45001220703125,286.3973693847656,285.6533508300781,288.710205078125,297.2831420898437,288.4490661621094,1.0,0.2906701564788818,1.0,1.0,0.3122311234474182,1.0,-1.6362415552139282,1.2878994941711426,0.3483420610427856,0.9106212258338928,0.0,0.050000000745058,0.0,27.3257064819336,31.0,305.7435607910156,-0.0,325.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.524658203125,0.8978085517883301,0.1439939886331558,0.1291760951280594,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.9648879170417786,0.1751807630062103,0.1652618646621704,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5252685546875,0.9185363054275512,0.1534269154071808,0.1070048287510871,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258483886719,0.9426246881484984,0.1641295701265335,0.1548991799354553,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9755530953407288,0.1957804858684539,0.8109604120254517,288.5285949707031,288.54998779296875,286.41363525390625,285.6644897460937,288.74420166015625,297.2917785644531,288.5397033691406,1.0,0.2916597425937652,1.0,1.0,0.312772125005722,1.0,-1.6410514116287231,1.2895618677139282,0.3514895141124725,0.9112359881401062,0.0,0.050000000745058,0.0,27.57355308532715,34.0,269.8792724609375,-0.0,328.4391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64306640625,0.8984367847442627,0.1467254161834716,0.131659135222435,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6440734863281,0.9662834405899048,0.1789251863956451,0.1688201129436493,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434020996094,0.9194750189781188,0.1564299613237381,0.1091285571455955,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.9439697265625,0.167545735836029,0.1581501215696334,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.9706639647483826,0.1999399214982986,0.8118937015533447,288.6453857421875,288.6499938964844,286.44610595703125,285.68658447265625,288.7940368652344,297.3085021972656,288.6528015136719,1.0,0.2945020794868469,1.0,1.0,0.3138541281223297,1.0,-1.655875325202942,1.2980365753173828,0.3578386902809143,0.9165213704109192,0.0,0.050000000745058,0.0,28.19759750366211,37.0,183.9275360107422,-0.0,337.7679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64306640625,0.8984367847442627,0.1467254161834716,0.131659135222435,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6440734863281,0.9662834405899048,0.1789251863956451,0.1688201129436493,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434020996094,0.9194750189781188,0.1564299613237381,0.1091285571455955,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437683105469,0.9439697265625,0.167545735836029,0.1581501215696334,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.9706639647483826,0.1999399214982986,0.8118937015533447,288.6453857421875,288.6499938964844,286.44610595703125,285.68658447265625,288.7940368652344,297.3085021972656,288.6528015136719,1.0,0.2945020794868469,1.0,1.0,0.3138541281223297,1.0,-1.655875325202942,1.2980365753173828,0.3578386902809143,0.9165213704109192,0.0,0.050000000745058,0.0,28.19759750366211,37.0,183.9275360107422,-0.0,337.7679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.8989068269729614,0.1493418365716934,0.1340444833040237,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334289550781,0.9675647020339966,0.1825707405805587,0.172301635146141,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.9201756119728088,0.1592841148376464,0.111155591905117,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9451806545257568,0.1708573698997497,0.1613182723522186,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334289550781,0.9681738615036012,0.2039591521024704,0.8188820481300354,288.73443603515625,288.75,286.4786682128906,285.7084350585937,288.84722900390625,297.3243408203125,288.7404479980469,1.0,0.2984471023082733,1.0,1.0,0.3149361610412597,1.0,-1.677546143531799,1.311259150505066,0.3662870228290558,0.9251111745834352,0.0,0.050000000745058,0.0,28.96689796447754,55.0,136.41188049316406,-0.0,351.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.8989068269729614,0.1493418365716934,0.1340444833040237,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334289550781,0.9675647020339966,0.1825707405805587,0.172301635146141,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.9201756119728088,0.1592841148376464,0.111155591905117,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9451806545257568,0.1708573698997497,0.1613182723522186,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334289550781,0.9681738615036012,0.2039591521024704,0.8188820481300354,288.73443603515625,288.75,286.4786682128906,285.7084350585937,288.84722900390625,297.3243408203125,288.7404479980469,1.0,0.2984471023082733,1.0,1.0,0.3149361610412597,1.0,-1.677546143531799,1.311259150505066,0.3662870228290558,0.9251111745834352,0.0,0.050000000745058,0.0,28.96689796447754,55.0,136.41188049316406,-0.0,351.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80828857421875,0.8982791304588318,0.1519072502851486,0.1363693922758102,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8090209960937,0.9676841497421264,0.1861545443534851,0.1757121980190277,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.9195772409439088,0.1620815098285675,0.1131230518221855,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088073730469,0.945103883743286,0.1741095334291458,0.1644146293401718,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80914306640625,0.9784740805625916,0.2072880715131759,0.8632038831710815,288.8099975585937,288.8500061035156,286.51141357421875,285.730224609375,288.9066772460937,297.3352966308594,288.81561279296875,1.0,0.3103235065937042,1.0,1.0,0.314737468957901,1.0,-1.7437371015548706,1.3578521013259888,0.3858850598335266,0.9572809934616088,0.0,0.050000000745058,0.0,30.75859642028809,58.0,112.5975112915039,-0.0,392.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80828857421875,0.8982791304588318,0.1519072502851486,0.1363693922758102,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8090209960937,0.9676841497421264,0.1861545443534851,0.1757121980190277,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.9195772409439088,0.1620815098285675,0.1131230518221855,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088073730469,0.945103883743286,0.1741095334291458,0.1644146293401718,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80914306640625,0.9784740805625916,0.2072880715131759,0.8632038831710815,288.8099975585937,288.8500061035156,286.51141357421875,285.730224609375,288.9066772460937,297.3352966308594,288.81561279296875,1.0,0.3103235065937042,1.0,1.0,0.314737468957901,1.0,-1.7437371015548706,1.3578521013259888,0.3858850598335266,0.9572809934616088,0.0,0.050000000745058,0.0,30.75859642028809,58.0,112.5975112915039,-0.0,392.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88214111328125,0.8988336324691772,0.1543173193931579,0.1385842561721801,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8828430175781,0.9690374732017516,0.18958181142807,0.1790035367012024,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.88238525390625,0.9204633831977844,0.1647940576076507,0.1150403320789337,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9464355111122132,0.1772341132164001,0.1674122363328933,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.883056640625,0.9907402992248536,0.2090744376182556,0.9150442481040956,288.8837585449219,288.95001220703125,286.5444641113281,285.7520446777344,288.968017578125,297.3360290527344,288.88873291015625,1.0,0.322652667760849,1.0,1.0,0.3145387768745422,1.0,-1.818425536155701,1.4100977182388306,0.4083278477191925,0.993739128112793,0.0,0.050000000745058,0.0,32.733245849609375,61.0,102.51876831054688,-0.0,443.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88214111328125,0.8988336324691772,0.1543173193931579,0.1385842561721801,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8828430175781,0.9690374732017516,0.18958181142807,0.1790035367012024,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.88238525390625,0.9204633831977844,0.1647940576076507,0.1150403320789337,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9464355111122132,0.1772341132164001,0.1674122363328933,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.883056640625,0.9907402992248536,0.2090744376182556,0.9150442481040956,288.8837585449219,288.95001220703125,286.5444641113281,285.7520446777344,288.968017578125,297.3360290527344,288.88873291015625,1.0,0.322652667760849,1.0,1.0,0.3145387768745422,1.0,-1.818425536155701,1.4100977182388306,0.4083278477191925,0.993739128112793,0.0,0.050000000745058,0.0,32.733245849609375,61.0,102.51876831054688,-0.0,443.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.8964560627937317,0.1554571837186813,0.1396365761756897,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9170227050781,0.9669640064239502,0.1912155896425247,0.1805833727121353,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91656494140625,0.9179387092590332,0.1661227196455001,0.1159821674227714,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91680908203125,0.9440690279006958,0.1787334680557251,0.1688604056835174,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172668457031,0.9940452575683594,0.2094561606645584,0.9411641955375672,288.9179382324219,288.95001220703125,286.5611267089844,285.76300048828125,288.9972839355469,297.3347473144531,288.92266845703125,1.0,0.3289455771446228,1.0,1.0,0.314439445734024,1.0,-1.8547046184539795,1.4353843927383425,0.4193203151226043,1.0112903118133545,0.0,0.050000000745058,0.0,33.907127380371094,61.0,98.19499969482422,-0.0,470.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.8546527028083801,0.1565208435058593,0.1407700479030609,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.9176084399223328,0.1927536875009536,0.182234913110733,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95050048828125,0.8736846446990967,0.1673832237720489,0.1169983521103859,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.8957037925720215,0.1801447868347168,0.170388638973236,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511413574219,0.9489593505859376,0.2097531110048294,0.9433782696723938,288.9517822265625,289.04998779296875,286.5779113769531,285.77398681640625,289.02789306640625,297.3339233398437,288.9561767578125,1.0,0.3341974318027496,1.0,1.0,0.3156499564647674,1.0,-1.8640071153640747,1.439464807510376,0.4245422482490539,1.0137016773223877,0.0,0.050000000745058,0.0,37.99407196044922,64.0,95.1312255859375,-0.0,489.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8112531304359436,0.1586509346961975,0.1429214775562286,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.866929829120636,0.1957272440195083,0.1853284537792205,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8286705017089844,0.1698308438062667,0.1189122200012207,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.016845703125,0.8480045199394226,0.1828708350658416,0.1732481122016906,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.8894249200820923,0.2106265574693679,0.9480963349342346,289.01788330078125,289.1499938964844,286.6118469238281,285.7962341308594,289.09149169921875,297.3337707519531,289.022216796875,1.0,0.3434579074382782,1.0,1.0,0.3180710077285766,1.0,-1.882632851600647,1.4473024606704712,0.4353303909301758,1.0175237655639648,0.0,0.050000000745058,0.0,44.89696502685547,67.0,92.31332397460938,-0.0,523.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8112531304359436,0.1586509346961975,0.1429214775562286,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.866929829120636,0.1957272440195083,0.1853284537792205,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8286705017089844,0.1698308438062667,0.1189122200012207,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.016845703125,0.8480045199394226,0.1828708350658416,0.1732481122016906,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.8894249200820923,0.2106265574693679,0.9480963349342346,289.01788330078125,289.1499938964844,286.6118469238281,285.7962341308594,289.09149169921875,297.3337707519531,289.022216796875,1.0,0.3434579074382782,1.0,1.0,0.3180710077285766,1.0,-1.882632851600647,1.4473024606704712,0.4353303909301758,1.0175237655639648,0.0,0.050000000745058,0.0,44.89696502685547,67.0,92.31332397460938,-0.0,523.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.785593569278717,0.1608303934335708,0.145058661699295,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8410631418228149,0.1986558884382248,0.188302680850029,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8040755987167358,0.1722220331430435,0.1207390651106834,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8234934210777283,0.1855419278144836,0.1759833246469497,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8591063022613525,0.2118143439292907,0.954066514968872,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.15545654296875,297.3349914550781,289.08740234375,1.0,0.3514177501201629,1.0,1.0,0.3204920589923858,1.0,-1.901417255401612,1.4551435708999634,0.4462736248970032,1.021254539489746,0.0,0.050000000745058,0.0,50.55836486816406,55.0,91.04087829589844,-0.0,554.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.785593569278717,0.1608303934335708,0.145058661699295,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8410631418228149,0.1986558884382248,0.188302680850029,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8040755987167358,0.1722220331430435,0.1207390651106834,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8234934210777283,0.1855419278144836,0.1759833246469497,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8591063022613525,0.2118143439292907,0.954066514968872,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.15545654296875,297.3349914550781,289.08740234375,1.0,0.3514177501201629,1.0,1.0,0.3204920589923858,1.0,-1.901417255401612,1.4551435708999634,0.4462736248970032,1.021254539489746,0.0,0.050000000745058,0.0,50.55836486816406,55.0,91.04087829589844,-0.0,554.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16082763671875,0.7913471460342407,0.1631010770797729,0.1470519453287124,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8470299243927002,0.2016320526599884,0.1910745501518249,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.8098663687705994,0.1746359914541244,0.1223997622728347,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8291017413139343,0.1882428973913192,0.1785009056329727,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.863062858581543,0.2132370322942733,0.9600775837898254,289.1628112792969,289.3500061035156,286.6817626953125,285.84197998046875,289.2548522949219,297.3368225097656,289.1686706542969,1.0,0.3533479571342468,1.0,1.0,0.3261272311210632,1.0,-1.9193756580352783,1.4557453393936155,0.463630348443985,1.017958641052246,0.0,0.050000000745058,0.0,50.58570098876953,43.0,110.45775604248048,-0.0,567.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16082763671875,0.7913471460342407,0.1631010770797729,0.1470519453287124,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8470299243927002,0.2016320526599884,0.1910745501518249,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.8098663687705994,0.1746359914541244,0.1223997622728347,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8291017413139343,0.1882428973913192,0.1785009056329727,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.863062858581543,0.2132370322942733,0.9600775837898254,289.1628112792969,289.3500061035156,286.6817626953125,285.84197998046875,289.2548522949219,297.3368225097656,289.1686706542969,1.0,0.3533479571342468,1.0,1.0,0.3261272311210632,1.0,-1.9193756580352783,1.4557453393936155,0.463630348443985,1.017958641052246,0.0,0.050000000745058,0.0,50.58570098876953,43.0,110.45775604248048,-0.0,567.5664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8212886452674866,0.1655710637569427,0.1490415781736374,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8791340589523315,0.2047723829746246,0.1938098073005676,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.8387420177459717,0.1771805882453918,0.1240137442946434,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8591621518135071,0.1910755783319473,0.1809571385383606,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.8942862153053284,0.2149202823638916,0.9664438366889954,289.2563171386719,289.45001220703125,286.7178955078125,285.8657531738281,289.3570251464844,297.3398132324219,289.2624816894531,1.0,0.3515504598617553,1.0,1.0,0.3317623734474182,1.0,-1.937581777572632,1.456057906150818,0.4815239012241363,1.0143020153045654,0.0,0.050000000745058,0.0,46.35523223876953,31.0,125.47368621826172,-0.0,566.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542419433594,0.8212886452674866,0.1655710637569427,0.1490415781736374,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8791340589523315,0.2047723829746246,0.1938098073005676,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.8387420177459717,0.1771805882453918,0.1240137442946434,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8591621518135071,0.1910755783319473,0.1809571385383606,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.8942862153053284,0.2149202823638916,0.9664438366889954,289.2563171386719,289.45001220703125,286.7178955078125,285.8657531738281,289.3570251464844,297.3398132324219,289.2624816894531,1.0,0.3515504598617553,1.0,1.0,0.3317623734474182,1.0,-1.937581777572632,1.456057906150818,0.4815239012241363,1.0143020153045654,0.0,0.050000000745058,0.0,46.35523223876953,31.0,125.47368621826172,-0.0,566.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.302978515625,0.8460961580276489,0.1669088006019592,0.1500787436962127,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.9085118770599364,0.2064229100942611,0.195203959941864,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8647927641868591,0.1784989088773727,0.1248218864202499,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8870522975921631,0.1925389170646667,0.1821874678134918,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.924668788909912,0.215851753950119,0.9698322415351868,289.3050537109375,289.45001220703125,286.736328125,285.8778991699219,289.4084167480469,297.341796875,289.31134033203125,1.0,0.3496629595756531,1.0,1.0,0.3345799446105957,1.0,-1.9470179080963133,1.4563500881195068,0.4906677603721618,1.012537121772766,0.0,0.050000000745058,0.0,43.10951614379883,31.0,130.368896484375,-0.0,562.7660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528747558594,0.8843017816543579,0.1683114469051361,0.151155337691307,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9556703567504884,0.2081253230571746,0.1966257691383361,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.9046974182128906,0.1798442602157592,0.1256328076124191,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9309639930725098,0.1940298974514007,0.183422178030014,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9697341918945312,0.2168334275484085,0.9733526110649108,289.3550109863281,289.54998779296875,286.7549743652344,285.8902282714844,289.46142578125,297.34405517578125,289.3614807128906,1.0,0.3473271131515503,1.0,1.0,0.3375386595726013,1.0,-1.9567017555236816,1.456465482711792,0.5002362132072449,1.0105425119400024,0.0,0.050000000745058,0.0,39.33058547973633,34.0,134.9281005859375,-0.0,557.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9183393716812134,0.1712332963943481,0.1536579877138137,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.9883806109428406,0.2116381675004959,0.1998169422149658,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.941545069217682,0.1825850307941436,0.1274666041135788,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.96750408411026,0.1970646530389785,0.1861806809902191,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9947643280029296,0.2190534323453903,0.9714903235435486,289.45684814453125,289.6499938964844,286.7931213378906,285.91558837890625,289.5617370605469,297.34918212890625,289.4628295898437,1.0,0.3460839688777923,1.0,1.0,0.3434560596942901,1.0,-1.9602681398391724,1.4460444450378418,0.5142236948013306,0.9993745684623718,0.0,0.050000000745058,0.0,37.10008239746094,52.0,138.05715942382812,-0.0,554.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9183393716812134,0.1712332963943481,0.1536579877138137,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.9883806109428406,0.2116381675004959,0.1998169422149658,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.941545069217682,0.1825850307941436,0.1274666041135788,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555358886719,0.96750408411026,0.1970646530389785,0.1861806809902191,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9947643280029296,0.2190534323453903,0.9714903235435486,289.45684814453125,289.6499938964844,286.7931213378906,285.91558837890625,289.5617370605469,297.34918212890625,289.4628295898437,1.0,0.3460839688777923,1.0,1.0,0.3434560596942901,1.0,-1.9602681398391724,1.4460444450378418,0.5142236948013306,0.9993745684623718,0.0,0.050000000745058,0.0,37.10008239746094,52.0,138.05715942382812,-0.0,554.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574951171875,0.920576274394989,0.1743504703044891,0.1564103811979293,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585021972656,0.9899258613586426,0.2153824567794799,0.2032942324876785,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578308105469,0.9430106282234192,0.1854926198720932,0.1294637620449066,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55816650390625,0.9689255952835084,0.2002725750207901,0.1891655772924423,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.55859375,0.9953823685646056,0.2216714918613433,0.985127329826355,289.5596923828125,289.75,286.8323974609375,285.9419250488281,289.6744689941406,297.3539123535156,289.5668029785156,1.0,0.3528555035591125,1.0,1.0,0.3493734300136566,1.0,-1.9965763092041016,1.4570749998092651,0.5395013093948364,1.0021555423736572,0.0,0.050000000745058,0.0,38.27104187011719,70.0,145.6400146484375,-0.0,582.8131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
