time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574951171875,0.920576274394989,0.1743504703044891,0.1564103811979293,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585021972656,0.9899258613586426,0.2153824567794799,0.2032942324876785,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578308105469,0.9430106282234192,0.1854926198720932,0.1294637620449066,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55816650390625,0.9689255952835084,0.2002725750207901,0.1891655772924423,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.55859375,0.9953823685646056,0.2216714918613433,0.985127329826355,289.5596923828125,289.75,286.8323974609375,285.9419250488281,289.6744689941406,297.3539123535156,289.5668029785156,1.0,0.3528555035591125,1.0,1.0,0.3493734300136566,1.0,-1.9965763092041016,1.4570749998092651,0.5395013093948364,1.0021555423736572,0.0,0.050000000745058,0.0,38.27104187011719,70.0,145.6400146484375,-0.0,582.8131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.677978515625,0.8535358309745789,0.1775559037923813,0.1595649570226669,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790466308594,0.91730135679245,0.219230055809021,0.2072176188230514,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783142089844,0.8705867528915405,0.1884609162807464,0.131756916642189,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787109375,0.8935431241989136,0.2035483568906784,0.1925576329231262,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.925415813922882,0.2238649874925613,1.00555682182312,289.6803283691406,289.8500061035156,286.8729553222656,285.9693298339844,289.7975158691406,297.3603515625,289.6873474121094,1.0,0.3650214076042175,1.0,1.0,0.3562027513980865,1.0,-2.0279428958892822,1.4623792171478271,0.5655636787414551,1.001444697380066,0.0,0.050000000745058,0.0,46.43378448486328,88.0,160.2106475830078,-0.0,637.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.677978515625,0.8535358309745789,0.1775559037923813,0.1595649570226669,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790466308594,0.91730135679245,0.219230055809021,0.2072176188230514,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783142089844,0.8705867528915405,0.1884609162807464,0.131756916642189,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787109375,0.8935431241989136,0.2035483568906784,0.1925576329231262,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.925415813922882,0.2238649874925613,1.00555682182312,289.6803283691406,289.8500061035156,286.8729553222656,285.9693298339844,289.7975158691406,297.3603515625,289.6873474121094,1.0,0.3650214076042175,1.0,1.0,0.3562027513980865,1.0,-2.0279428958892822,1.4623792171478271,0.5655636787414551,1.001444697380066,0.0,0.050000000745058,0.0,46.43378448486328,88.0,160.2106475830078,-0.0,637.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.8042131066322327,0.1808385252952575,0.1628489643335342,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8596450686454773,0.2231713384389877,0.2112888246774673,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.796875,0.8194054961204529,0.1914873868227005,0.1341342329978943,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.839223325252533,0.2068902105093002,0.1960712820291519,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8639868497848511,0.2261986434459686,1.0176500082015991,289.7988586425781,289.95001220703125,286.9148864746094,285.9979553222656,289.9205627441406,297.366455078125,289.80615234375,1.0,0.380320280790329,1.0,1.0,0.3630320727825165,1.0,-2.0669429302215576,1.4723798036575315,0.5945631265640259,1.002415895462036,0.0,0.050000000745058,0.0,57.35544204711914,91.0,165.02598571777344,-0.0,704.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.8042131066322327,0.1808385252952575,0.1628489643335342,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8596450686454773,0.2231713384389877,0.2112888246774673,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.796875,0.8194054961204529,0.1914873868227005,0.1341342329978943,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.839223325252533,0.2068902105093002,0.1960712820291519,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8639868497848511,0.2261986434459686,1.0176500082015991,289.7988586425781,289.95001220703125,286.9148864746094,285.9979553222656,289.9205627441406,297.366455078125,289.80615234375,1.0,0.380320280790329,1.0,1.0,0.3630320727825165,1.0,-2.0669429302215576,1.4723798036575315,0.5945631265640259,1.002415895462036,0.0,0.050000000745058,0.0,57.35544204711914,91.0,165.02598571777344,-0.0,704.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8570556640625,0.787209689617157,0.1825004369020462,0.1645000129938125,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.8424126505851746,0.2251706272363662,0.2133417278528213,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573608398437,0.802505373954773,0.1930173337459564,0.135327011346817,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577575683594,0.8227940797805786,0.2085790485143661,0.1978354603052139,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.8455256819725037,0.2274031490087509,1.0238200426101685,289.8593139648437,289.95001220703125,286.9364013671875,286.0127868652344,289.9808044433594,297.3694763183594,289.8665771484375,1.0,0.3864968717098236,1.0,1.0,0.366446703672409,1.0,-2.082352876663208,1.4745733737945557,0.6077795028686523,1.0012691020965576,0.0,0.050000000745058,0.0,62.318946838378906,91.0,166.4470977783203,-0.0,734.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.7757195234298706,0.1841874122619629,0.1661430597305297,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159545898437,0.8310140371322632,0.2271990627050399,0.2153903841972351,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.790395200252533,0.1945693492889404,0.1365114897489547,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156494140625,0.811332106590271,0.210289716720581,0.1995884180068969,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159851074219,0.8331000208854675,0.228637546300888,1.0299830436706543,289.91705322265625,290.04998779296875,286.95831298828125,286.0279235839844,290.02935791015625,297.37255859375,289.9234619140625,1.0,0.3921144604682922,1.0,1.0,0.3686977624893188,1.0,-2.0977160930633545,1.4791284799575806,0.6185877323150635,1.0024749040603638,0.0,0.050000000745058,0.0,66.51170349121094,79.0,161.07562255859375,-0.0,762.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.7766435742378235,0.1876144856214523,0.1692405790090561,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8317970037460327,0.2313207685947418,0.2193005979061126,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.790707528591156,0.1977202743291854,0.1387291550636291,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01885986328125,0.811711847782135,0.21375672519207,0.2028886675834655,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8320791125297546,0.2311627566814422,1.0414018630981443,290.0201110839844,290.1499938964844,287.0032958984375,286.059326171875,290.1225891113281,297.3786315917969,290.0260009765625,1.0,0.3970235586166382,1.0,1.0,0.3731998801231384,1.0,-2.12647557258606,1.4871809482574463,0.6392945647239685,1.0042824745178225,0.0,0.050000000745058,0.0,68.43467712402344,67.0,147.23228454589844,-0.0,794.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.7766435742378235,0.1876144856214523,0.1692405790090561,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8317970037460327,0.2313207685947418,0.2193005979061126,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.790707528591156,0.1977202743291854,0.1387291550636291,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01885986328125,0.811711847782135,0.21375672519207,0.2028886675834655,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.8320791125297546,0.2311627566814422,1.0414018630981443,290.0201110839844,290.1499938964844,287.0032958984375,286.059326171875,290.1225891113281,297.3786315917969,290.0260009765625,1.0,0.3970235586166382,1.0,1.0,0.3731998801231384,1.0,-2.12647557258606,1.4871809482574463,0.6392945647239685,1.0042824745178225,0.0,0.050000000745058,0.0,68.43467712402344,67.0,147.23228454589844,-0.0,794.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.7958372235298157,0.191149041056633,0.172231525182724,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.8506870865821838,0.2355529814958572,0.2231056690216064,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.809552788734436,0.2009463012218475,0.140849083662033,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8296091556549072,0.2172948122024536,0.2060530930757522,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.8491060137748718,0.2337689250707626,1.052221179008484,290.1186828613281,290.25,287.04998779296875,286.09228515625,290.21539306640625,297.3848876953125,290.12432861328125,1.0,0.397710382938385,1.0,1.0,0.3777019679546356,1.0,-2.153979778289795,1.4942777156829834,0.6597021222114563,1.0053893327713013,0.0,0.050000000745058,0.0,65.2418212890625,55.0,139.3765869140625,-0.0,807.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.7958372235298157,0.191149041056633,0.172231525182724,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.8506870865821838,0.2355529814958572,0.2231056690216064,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.809552788734436,0.2009463012218475,0.140849083662033,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8296091556549072,0.2172948122024536,0.2060530930757522,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.8491060137748718,0.2337689250707626,1.052221179008484,290.1186828613281,290.25,287.04998779296875,286.09228515625,290.21539306640625,297.3848876953125,290.12432861328125,1.0,0.397710382938385,1.0,1.0,0.3777019679546356,1.0,-2.153979778289795,1.4942777156829834,0.6597021222114563,1.0053893327713013,0.0,0.050000000745058,0.0,65.2418212890625,55.0,139.3765869140625,-0.0,807.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21563720703125,0.8310499787330627,0.1948523670434951,0.175240159034729,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.88932865858078,0.2399366945028305,0.226916030049324,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.8435128331184387,0.2042404562234878,0.1429222226142883,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8651096820831299,0.2208974808454513,0.2091507017612457,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8854724764823914,0.2364639937877655,1.0628176927566528,290.21734619140625,290.3500061035156,287.0979919433594,286.1261291503906,290.3133239746094,297.3915405273437,290.2230834960937,1.0,0.3957448601722717,1.0,1.0,0.3827349841594696,1.0,-2.181107521057129,1.4998146295547483,0.6812929511070251,1.0050069093704224,0.0,0.050000000745058,0.0,58.81060028076172,43.0,138.1894073486328,-0.0,808.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21563720703125,0.8310499787330627,0.1948523670434951,0.175240159034729,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.88932865858078,0.2399366945028305,0.226916030049324,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.8435128331184387,0.2042404562234878,0.1429222226142883,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8651096820831299,0.2208974808454513,0.2091507017612457,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8854724764823914,0.2364639937877655,1.0628176927566528,290.21734619140625,290.3500061035156,287.0979919433594,286.1261291503906,290.3133239746094,297.3915405273437,290.2230834960937,1.0,0.3957448601722717,1.0,1.0,0.3827349841594696,1.0,-2.181107521057129,1.4998146295547483,0.6812929511070251,1.0050069093704224,0.0,0.050000000745058,0.0,58.81060028076172,43.0,138.1894073486328,-0.0,808.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148498535156,0.8948346972465515,0.1987147629261016,0.1783170402050018,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9655194282531738,0.2444783747196197,0.2307913452386856,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.908805012702942,0.2076258510351181,0.1449914127588272,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.9364711046218872,0.2245869487524032,0.2122388482093811,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9590112566947936,0.2392617464065551,1.0734570026397705,290.3165283203125,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.398681640625,290.3221130371094,1.0,0.3921270668506622,1.0,1.0,0.3877679705619812,1.0,-2.2084312438964844,1.5052967071533203,0.7031344771385193,1.0045047998428345,0.0,0.050000000745058,0.0,50.22774505615234,46.0,137.76092529296875,-0.0,801.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148498535156,0.8948346972465515,0.1987147629261016,0.1783170402050018,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9655194282531738,0.2444783747196197,0.2307913452386856,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.908805012702942,0.2076258510351181,0.1449914127588272,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.9364711046218872,0.2245869487524032,0.2122388482093811,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9590112566947936,0.2392617464065551,1.0734570026397705,290.3165283203125,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.398681640625,290.3221130371094,1.0,0.3921270668506622,1.0,1.0,0.3877679705619812,1.0,-2.2084312438964844,1.5052967071533203,0.7031344771385193,1.0045047998428345,0.0,0.050000000745058,0.0,50.22774505615234,46.0,137.76092529296875,-0.0,801.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.9305447340011596,0.2006908357143402,0.1799550503492355,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9958320260047911,0.2468086034059524,0.2328391075134277,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.9459651708602904,0.209351971745491,0.1460929661989212,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9721344113349916,0.2264640033245086,0.2138721942901611,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3649597167969,0.9899259209632874,0.2406954914331436,1.0792155265808103,290.36590576171875,290.45001220703125,287.17144775390625,286.17706298828125,290.4595031738281,297.40234375,290.3714904785156,1.0,0.3919804394245147,1.0,1.0,0.3902844488620758,1.0,-2.222377300262451,1.5081610679626465,0.7142161726951599,1.004338026046753,0.0,0.050000000745058,0.0,47.41826248168945,46.0,137.50682067871094,-0.0,803.9121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.9418706297874452,0.2026614695787429,0.1817006766796112,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.992246389389038,0.2494914084672927,0.2246147245168686,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.95633864402771,0.2110704034566879,0.147275224328041,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9810789823532104,0.2283336669206619,0.2156147360801696,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9969006776809692,0.2421246320009231,1.0854994058609009,290.4138488769531,290.54998779296875,287.1963195800781,286.194091796875,290.5018005371094,297.4068908691406,290.4188537597656,1.0,0.3920412957668304,1.0,1.0,0.3923887908458709,1.0,-2.2259457111358643,1.5054413080215454,0.7205043435096741,1.001006841659546,0.0,0.050000000745058,0.0,46.88834381103516,66.0,133.77218627929688,-0.0,805.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.9366678595542908,0.2066860049962997,0.185318723320961,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9957123398780824,0.2551994025707245,0.2356429696083068,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.9502612948417664,0.2145945280790329,0.1497387588024139,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9759058952331544,0.2321634590625763,0.2192358821630478,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.991363763809204,0.2450760304927826,1.0987552404403689,290.5050048828125,290.6499938964844,287.24664306640625,286.22821044921875,290.5934753417969,297.41827392578125,290.5103759765625,1.0,0.4004497826099396,1.0,1.0,0.3965974748134613,1.0,-2.267594575881958,1.521515965461731,0.7460784912109375,1.0074175596237185,0.0,0.050000000745058,0.0,49.10004806518555,86.0,130.5245819091797,-0.0,852.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.9366678595542908,0.2066860049962997,0.185318723320961,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9957123398780824,0.2551994025707245,0.2356429696083068,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.9502612948417664,0.2145945280790329,0.1497387588024139,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9759058952331544,0.2321634590625763,0.2192358821630478,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.991363763809204,0.2450760304927826,1.0987552404403689,290.5050048828125,290.6499938964844,287.24664306640625,286.22821044921875,290.5934753417969,297.41827392578125,290.5103759765625,1.0,0.4004497826099396,1.0,1.0,0.3965974748134613,1.0,-2.267594575881958,1.521515965461731,0.7460784912109375,1.0074175596237185,0.0,0.050000000745058,0.0,49.10004806518555,86.0,130.5245819091797,-0.0,852.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.8779517412185669,0.2107183933258056,0.189215674996376,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.947011649608612,0.2595204412937164,0.2452247589826584,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.888529360294342,0.2181345373392105,0.1524243652820587,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971374511719,0.91327702999115,0.2360136806964874,0.2231618762016296,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972900390625,0.931279480457306,0.2480425238609314,1.1134159564971924,290.59814453125,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4220275878906,290.6031494140625,1.0,0.4143415689468384,1.0,1.0,0.4008061587810516,1.0,-2.313562631607056,1.5399903059005735,0.7735723257064819,1.0156657695770264,0.0,0.050000000745058,0.0,58.00934982299805,106.0,128.54466247558594,-0.0,930.9559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.8779517412185669,0.2107183933258056,0.189215674996376,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.947011649608612,0.2595204412937164,0.2452247589826584,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.888529360294342,0.2181345373392105,0.1524243652820587,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971374511719,0.91327702999115,0.2360136806964874,0.2231618762016296,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972900390625,0.931279480457306,0.2480425238609314,1.1134159564971924,290.59814453125,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4220275878906,290.6031494140625,1.0,0.4143415689468384,1.0,1.0,0.4008061587810516,1.0,-2.313562631607056,1.5399903059005735,0.7735723257064819,1.0156657695770264,0.0,0.050000000745058,0.0,58.00934982299805,106.0,128.54466247558594,-0.0,930.9559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69549560546875,0.8202535510063171,0.214717835187912,0.1933115422725677,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8762685656547546,0.2640914618968963,0.2499759942293167,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.8285141587257385,0.2216488122940063,0.1552706807851791,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.8491471409797668,0.2398412972688675,0.2273091226816177,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8620021343231201,0.2509733438491821,1.1290850639343262,290.6970520019531,290.8500061035156,287.3494567871094,286.29669189453125,290.7876281738281,297.4255676269531,290.70263671875,1.0,0.430619478225708,1.0,1.0,0.4069811701774597,1.0,-2.346747636795044,1.5459837913513184,0.8007637858390808,1.0145697593688965,0.0,0.050000000745058,0.0,72.59181213378906,109.0,136.8660888671875,-0.0,1025.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69549560546875,0.8202535510063171,0.214717835187912,0.1933115422725677,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8762685656547546,0.2640914618968963,0.2499759942293167,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.8285141587257385,0.2216488122940063,0.1552706807851791,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.8491471409797668,0.2398412972688675,0.2273091226816177,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8620021343231201,0.2509733438491821,1.1290850639343262,290.6970520019531,290.8500061035156,287.3494567871094,286.29669189453125,290.7876281738281,297.4255676269531,290.70263671875,1.0,0.430619478225708,1.0,1.0,0.4069811701774597,1.0,-2.346747636795044,1.5459837913513184,0.8007637858390808,1.0145697593688965,0.0,0.050000000745058,0.0,72.59181213378906,109.0,136.8660888671875,-0.0,1025.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.7955200672149658,0.2187886834144592,0.1972849369049072,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.849572479724884,0.2688971161842346,0.2548173367977142,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.8035769462585449,0.2252297550439834,0.1580205261707306,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8241413235664368,0.2437328249216079,0.231324553489685,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80010986328125,0.8349144458770752,0.2539620399475097,1.1440951824188232,290.8010559082031,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,297.43023681640625,290.8065795898437,1.0,0.4431676864624023,1.0,1.0,0.4131561815738678,1.0,-2.383496046066284,1.553911209106445,0.8295847177505493,1.0143699645996094,0.0,0.050000000745058,0.0,82.94874572753906,97.0,142.23756408691406,-0.0,1106.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.7955200672149658,0.2187886834144592,0.1972849369049072,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.849572479724884,0.2688971161842346,0.2548173367977142,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.8035769462585449,0.2252297550439834,0.1580205261707306,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8241413235664368,0.2437328249216079,0.231324553489685,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80010986328125,0.8349144458770752,0.2539620399475097,1.1440951824188232,290.8010559082031,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,297.43023681640625,290.8065795898437,1.0,0.4431676864624023,1.0,1.0,0.4131561815738678,1.0,-2.383496046066284,1.553911209106445,0.8295847177505493,1.0143699645996094,0.0,0.050000000745058,0.0,82.94874572753906,97.0,142.23756408691406,-0.0,1106.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85162353515625,0.7940756678581238,0.2208615690469741,0.1991804093122482,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.8480388522148132,0.2713723182678222,0.2571804821491241,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.8017488718032837,0.2270542085170745,0.1593223661184311,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520202636719,0.8224366307258606,0.2457101196050644,0.2332313358783722,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8326424956321716,0.2554866373538971,1.1511150598526,290.8531188964844,290.95001220703125,287.4283752441406,286.3482360839844,290.9440002441406,297.432861328125,290.85858154296875,1.0,0.4465676546096802,1.0,1.0,0.4162436723709106,1.0,-2.400901556015014,1.557242512702942,0.843658983707428,1.0138612985610962,0.0,0.050000000745058,0.0,84.87105560302734,97.0,143.27528381347656,-0.0,1134.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7979246377944946,0.222966656088829,0.2010339945554733,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8518344759941101,0.2738949060440063,0.259516179561615,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.8052545189857483,0.2289082556962967,0.1605897396802902,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8257094621658325,0.2477146834135055,0.2350894510746002,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8354269862174988,0.2570380866527557,1.1579015254974363,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9906005859375,297.43572998046875,290.90875244140625,1.0,0.4487159550189972,1.0,1.0,0.418796181678772,1.0,-2.417842388153076,1.5614360570907593,0.8564062714576721,1.0142956972122192,0.0,0.050000000745058,0.0,84.95147705078125,85.0,140.9243927001953,-0.0,1153.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8166775107383728,0.2272558361291885,0.2046791017055511,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8716000914573669,0.2790574431419372,0.2641603946685791,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8228726983070374,0.2326938658952713,0.1630737483501434,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8432081937789917,0.2517957091331482,0.2387311160564422,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8523319363594055,0.2602119445800781,1.171116828918457,290.9991455078125,291.1499938964844,287.5087890625,286.3998718261719,291.0816650390625,297.4417724609375,291.00396728515625,1.0,0.4502671062946319,1.0,1.0,0.4239012002944946,1.0,-2.4510369300842285,1.569508075714111,0.8815287947654724,1.014989972114563,0.0,0.050000000745058,0.0,81.42452239990234,73.0,134.71737670898438,-0.0,1177.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8166775107383728,0.2272558361291885,0.2046791017055511,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8716000914573669,0.2790574431419372,0.2641603946685791,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8228726983070374,0.2326938658952713,0.1630737483501434,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8432081937789917,0.2517957091331482,0.2387311160564422,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8523319363594055,0.2602119445800781,1.171116828918457,290.9991455078125,291.1499938964844,287.5087890625,286.3998718261719,291.0816650390625,297.4417724609375,291.00396728515625,1.0,0.4502671062946319,1.0,1.0,0.4239012002944946,1.0,-2.4510369300842285,1.569508075714111,0.8815287947654724,1.014989972114563,0.0,0.050000000745058,0.0,81.42452239990234,73.0,134.71737670898438,-0.0,1177.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.8486675024032593,0.2316438108682632,0.2082865983247757,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9090691208839417,0.2843621373176574,0.2688076198101043,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.854600191116333,0.2365795075893402,0.1655289530754089,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8771235942840576,0.2559720873832702,0.2423284202814102,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8860347270965576,0.2634785771369934,1.184112548828125,291.0922546386719,291.1499938964844,287.5632019042969,286.4343566894531,291.17156982421875,297.4482116699219,291.096923828125,1.0,0.4493978023529053,1.0,1.0,0.4290062487125397,1.0,-2.4838387966156006,1.5772732496261597,0.9065656661987304,1.015450358390808,0.0,0.050000000745058,0.0,74.51689910888672,61.0,130.67343139648438,-0.0,1186.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.8486675024032593,0.2316438108682632,0.2082865983247757,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9090691208839417,0.2843621373176574,0.2688076198101043,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.854600191116333,0.2365795075893402,0.1655289530754089,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8771235942840576,0.2559720873832702,0.2423284202814102,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8860347270965576,0.2634785771369934,1.184112548828125,291.0922546386719,291.1499938964844,287.5632019042969,286.4343566894531,291.17156982421875,297.4482116699219,291.096923828125,1.0,0.4493978023529053,1.0,1.0,0.4290062487125397,1.0,-2.4838387966156006,1.5772732496261597,0.9065656661987304,1.015450358390808,0.0,0.050000000745058,0.0,74.51689910888672,61.0,130.67343139648438,-0.0,1186.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9054707288742064,0.2361349761486053,0.2119036018848419,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.9754035472869872,0.2898074686527252,0.2735009491443634,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9117951989173888,0.2405478358268737,0.1679844856262207,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.939710795879364,0.260230004787445,0.2459240853786468,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9489169716835022,0.2668349146842956,1.1971149444580078,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.2597045898437,297.4548645019531,291.18780517578125,1.0,0.4471344947814941,1.0,1.0,0.4340441524982452,1.0,-2.516714811325073,1.5851726531982422,0.9315422177314758,1.0160177946090698,0.0,0.050000000745058,0.0,65.51117706298828,49.0,127.39141845703124,-0.0,1187.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9054707288742064,0.2361349761486053,0.2119036018848419,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.9754035472869872,0.2898074686527252,0.2735009491443634,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9117951989173888,0.2405478358268737,0.1679844856262207,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.939710795879364,0.260230004787445,0.2459240853786468,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9489169716835022,0.2668349146842956,1.1971149444580078,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.2597045898437,297.4548645019531,291.18780517578125,1.0,0.4471344947814941,1.0,1.0,0.4340441524982452,1.0,-2.516714811325073,1.5851726531982422,0.9315422177314758,1.0160177946090698,0.0,0.050000000745058,0.0,65.51117706298828,49.0,127.39141845703124,-0.0,1187.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.9664496183395386,0.2406639754772186,0.2157251089811325,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9986395239830016,0.2963832914829254,0.2547344863414764,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9716524481773376,0.2444913834333419,0.1705589890480041,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9937339425086976,0.2644653022289276,0.2496824860572815,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9986913800239564,0.2701793909072876,1.2086151838302612,291.2727355957031,291.1499938964844,287.6737976074219,286.5033874511719,291.34442138671875,297.4646301269531,291.2768249511719,1.0,0.4424730837345123,1.0,1.0,0.4390820562839508,1.0,-2.5192618370056152,1.5749787092208862,0.9442831873893738,1.0060831308364868,0.0,0.050000000745058,0.0,59.1521110534668,69.0,123.89813232421876,-0.0,1163.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.9664496183395386,0.2406639754772186,0.2157251089811325,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9986395239830016,0.2963832914829254,0.2547344863414764,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9716524481773376,0.2444913834333419,0.1705589890480041,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9937339425086976,0.2644653022289276,0.2496824860572815,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9986913800239564,0.2701793909072876,1.2086151838302612,291.2727355957031,291.1499938964844,287.6737976074219,286.5033874511719,291.34442138671875,297.4646301269531,291.2768249511719,1.0,0.4424730837345123,1.0,1.0,0.4390820562839508,1.0,-2.5192618370056152,1.5749787092208862,0.9442831873893738,1.0060831308364868,0.0,0.050000000745058,0.0,59.1521110534668,69.0,123.89813232421876,-0.0,1163.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
