time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.9700520038604736,0.2429591715335846,0.2177507132291793,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.998570680618286,0.3004169166088104,0.254166841506958,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133239746094,0.9747084975242616,0.2464818805456161,0.1719243079423904,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9961879253387452,0.2666024565696716,0.2516680657863617,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9986255168914796,0.2720094621181488,1.2059366703033447,291.3143310546875,291.1499938964844,287.7017822265625,286.5206298828125,291.3871765136719,297.4731140136719,291.318603515625,1.0,0.4436848759651184,1.0,1.0,0.441601037979126,1.0,-2.522754907608032,1.571421504020691,0.9513334035873412,1.001032471656799,0.0,0.050000000745058,0.0,59.16683197021485,69.0,121.32870483398438,-0.0,1167.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34722900390625,0.971277952194214,0.2452952712774276,0.2198342233896255,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.99876469373703,0.3043683171272278,0.2558081448078155,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.9754781126976012,0.2485118359327316,0.1733315289020538,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.9967901110649108,0.2687808275222778,0.2537112236022949,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.9987834095954896,0.273922711610794,1.213539719581604,291.3477478027344,291.1499938964844,287.7299499511719,286.53790283203125,291.39801025390625,297.4804077148437,291.349853515625,1.0,0.4470340311527252,1.0,1.0,0.4398229718208313,1.0,-2.540488243103028,1.5853478908538818,0.9551403522491456,1.0107190608978271,0.0,0.050000000745058,0.0,59.942909240722656,89.0,101.21044921875,-0.0,1191.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.9639475345611572,0.249858871102333,0.224013403058052,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9990000128746032,0.3115389347076416,0.2677871286869049,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.967539131641388,0.2525030076503753,0.1761727929115295,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.9903239607810974,0.2730820178985595,0.2578437924385071,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.9946064352989196,0.2774593830108642,1.243693470954895,291.3812255859375,291.1499938964844,287.78662109375,286.57244873046875,291.4140014648437,297.4899597167969,291.38287353515625,1.0,0.4595168530941009,1.0,1.0,0.4362668693065643,1.0,-2.606665849685669,1.632773756980896,0.9738922715187072,1.042955994606018,0.0,0.050000000745058,0.0,63.70233154296875,109.0,61.48126220703125,-0.0,1289.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.9639475345611572,0.249858871102333,0.224013403058052,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9990000128746032,0.3115389347076416,0.2677871286869049,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.967539131641388,0.2525030076503753,0.1761727929115295,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.9903239607810974,0.2730820178985595,0.2578437924385071,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.9946064352989196,0.2774593830108642,1.243693470954895,291.3812255859375,291.1499938964844,287.78662109375,286.57244873046875,291.4140014648437,297.4899597167969,291.38287353515625,1.0,0.4595168530941009,1.0,1.0,0.4362668693065643,1.0,-2.606665849685669,1.632773756980896,0.9738922715187072,1.042955994606018,0.0,0.050000000745058,0.0,63.70233154296875,109.0,61.48126220703125,-0.0,1289.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9100099802017212,0.2541323006153106,0.2282045632600784,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9835830330848694,0.3160154223442077,0.2987416386604309,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.913013219833374,0.2562647461891174,0.1790658831596374,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9408699870109558,0.2771661281585693,0.2620601058006286,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.945578634738922,0.2806186974048614,1.2595970630645752,291.4058532714844,291.1499938964844,287.8438415527344,286.60699462890625,291.4268798828125,297.487060546875,291.406982421875,1.0,0.4769070744514465,1.0,1.0,0.4327107667922973,1.0,-2.677337646484375,1.6831101179122925,0.9942275881767272,1.077800154685974,0.0,0.050000000745058,0.0,74.05846405029297,129.0,40.36494445800781,-0.0,1428.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9100099802017212,0.2541323006153106,0.2282045632600784,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9835830330848694,0.3160154223442077,0.2987416386604309,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.913013219833374,0.2562647461891174,0.1790658831596374,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9408699870109558,0.2771661281585693,0.2620601058006286,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.945578634738922,0.2806186974048614,1.2595970630645752,291.4058532714844,291.1499938964844,287.8438415527344,286.60699462890625,291.4268798828125,297.487060546875,291.406982421875,1.0,0.4769070744514465,1.0,1.0,0.4327107667922973,1.0,-2.677337646484375,1.6831101179122925,0.9942275881767272,1.077800154685974,0.0,0.050000000745058,0.0,74.05846405029297,129.0,40.36494445800781,-0.0,1428.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.8425846099853516,0.2579959630966186,0.2324026077985763,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063720703125,0.9050333499908448,0.3199567496776581,0.3030112683773041,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.8444223403930664,0.2596717178821563,0.182002767920494,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064025878906,0.8660905957221985,0.2809023857116699,0.2663432657718658,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064025878906,0.8688973784446716,0.2834064662456512,1.2757060527801514,291.40631103515625,291.1499938964844,287.90155029296875,286.6415100097656,291.406982421875,297.4781494140625,291.4059753417969,1.0,0.4946262538433075,1.0,1.0,0.4259097278118133,1.0,-2.712613821029663,1.720431208610535,0.9921826720237732,1.1073145866394043,0.0,0.050000000745058,0.0,92.63296508789062,147.0,7.8262410163879395,-0.0,1563.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.8425846099853516,0.2579959630966186,0.2324026077985763,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063720703125,0.9050333499908448,0.3199567496776581,0.3030112683773041,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.8444223403930664,0.2596717178821563,0.182002767920494,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064025878906,0.8660905957221985,0.2809023857116699,0.2663432657718658,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064025878906,0.8688973784446716,0.2834064662456512,1.2757060527801514,291.40631103515625,291.1499938964844,287.90155029296875,286.6415100097656,291.406982421875,297.4781494140625,291.4059753417969,1.0,0.4946262538433075,1.0,1.0,0.4259097278118133,1.0,-2.712613821029663,1.720431208610535,0.9921826720237732,1.1073145866394043,0.0,0.050000000745058,0.0,92.63296508789062,147.0,7.8262410163879395,-0.0,1563.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.803568422794342,0.2615281045436859,0.2362882047891616,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.860013484954834,0.3242637813091278,0.3076921999454498,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.8049949407577515,0.262799859046936,0.1847351044416427,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8253892064094543,0.2843627631664276,0.2703537344932556,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8269778490066528,0.2858921885490417,1.2904033660888672,291.39373779296875,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706726074219,291.3931884765625,1.0,0.5120099782943726,1.0,1.0,0.4191086590290069,1.0,-2.748675584793091,1.7590196132659912,0.9896559119224548,1.137805700302124,0.0,0.050000000745058,0.0,111.36904907226562,135.0,-10.613354682922363,-0.0,1703.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.803568422794342,0.2615281045436859,0.2362882047891616,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.860013484954834,0.3242637813091278,0.3076921999454498,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.8049949407577515,0.262799859046936,0.1847351044416427,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8253892064094543,0.2843627631664276,0.2703537344932556,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8269778490066528,0.2858921885490417,1.2904033660888672,291.39373779296875,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706726074219,291.3931884765625,1.0,0.5120099782943726,1.0,1.0,0.4191086590290069,1.0,-2.748675584793091,1.7590196132659912,0.9896559119224548,1.137805700302124,0.0,0.050000000745058,0.0,111.36904907226562,135.0,-10.613354682922363,-0.0,1703.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.7963869571685791,0.2631940543651581,0.2379662841558456,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8527173399925232,0.3264557719230652,0.3099137842655182,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.7975975275039673,0.2642765641212463,0.1859059184789657,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.8184956312179565,0.2860038876533508,0.2720939517021179,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.8196413516998291,0.2870363295078277,1.2964526414871216,291.385986328125,291.1499938964844,287.989013671875,286.6932678222656,291.3765563964844,297.46697998046875,291.3853454589844,1.0,0.5166467428207397,1.0,1.0,0.4157081544399261,1.0,-2.7641360759735107,1.7769476175308228,0.9871885180473328,1.1523150205612185,0.0,0.050000000745058,0.0,116.19026184082033,135.0,-15.935257911682127,-0.0,1749.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.7949419021606445,0.2648161947727203,0.2394944131374359,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.8513813018798828,0.328660100698471,0.3120431303977966,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.7959527373313904,0.265714019536972,0.1869643181562423,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780212402344,0.8169771432876587,0.2876025736331939,0.2736795842647552,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780212402344,0.817676842212677,0.2881310880184173,1.301737666130066,291.3778686523437,291.1499938964844,288.0184020996094,286.71051025390625,291.3678283691406,297.4634094238281,291.3772888183594,1.0,0.5196470022201538,1.0,1.0,0.4124951362609863,1.0,-2.7780632972717285,1.793621301651001,0.9844419360160828,1.1658717393875122,0.0,0.050000000745058,0.0,118.26575469970705,123.0,-18.799320220947266,-0.0,1780.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017461895942688,0.2679761946201324,0.2422784268856048,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8587108254432678,0.3330869972705841,0.3161314129829407,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023856282234192,0.2685165703296661,0.1888778954744339,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8230947852134705,0.290717214345932,0.276566207408905,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8228916525840759,0.2902192175388336,1.3108725547790527,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,297.45660400390625,291.361328125,1.0,0.5221238732337952,1.0,1.0,0.4060691297054291,1.0,-2.803072690963745,1.825482964515686,0.9775896668434144,1.192115068435669,0.0,0.050000000745058,0.0,117.41535186767578,111.0,-21.33977127075196,-0.0,1814.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017461895942688,0.2679761946201324,0.2422784268856048,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.8587108254432678,0.3330869972705841,0.3161314129829407,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023856282234192,0.2685165703296661,0.1888778954744339,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8230947852134705,0.290717214345932,0.276566207408905,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8228916525840759,0.2902192175388336,1.3108725547790527,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,297.45660400390625,291.361328125,1.0,0.5221238732337952,1.0,1.0,0.4060691297054291,1.0,-2.803072690963745,1.825482964515686,0.9775896668434144,1.192115068435669,0.0,0.050000000745058,0.0,117.41535186767578,111.0,-21.33977127075196,-0.0,1814.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8177398443222046,0.2710515856742859,0.2448136657476425,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8766156435012817,0.3375173211097717,0.3200536072254181,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8180111646652222,0.2712543308734894,0.1906109154224395,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8383355736732483,0.2937549352645874,0.2791963815689087,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8372019529342651,0.2922079265117645,1.318687081336975,291.34576416015625,291.1499938964844,288.1369934082031,286.77935791015625,291.3345031738281,297.4503173828125,291.3451538085937,1.0,0.5214555263519287,1.0,1.0,0.3996431231498718,1.0,-2.8254714012146,1.8561278581619265,0.9693436622619628,1.2177067995071411,0.0,0.050000000745058,0.0,112.04676055908205,99.0,-22.23230361938477,-0.0,1823.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8177398443222046,0.2710515856742859,0.2448136657476425,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8766156435012817,0.3375173211097717,0.3200536072254181,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8180111646652222,0.2712543308734894,0.1906109154224395,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8383355736732483,0.2937549352645874,0.2791963815689087,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8372019529342651,0.2922079265117645,1.318687081336975,291.34576416015625,291.1499938964844,288.1369934082031,286.77935791015625,291.3345031738281,297.4503173828125,291.3451538085937,1.0,0.5214555263519287,1.0,1.0,0.3996431231498718,1.0,-2.8254714012146,1.8561278581619265,0.9693436622619628,1.2177067995071411,0.0,0.050000000745058,0.0,112.04676055908205,99.0,-22.23230361938477,-0.0,1823.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.840977132320404,0.274075448513031,0.2471946775913238,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.904661238193512,0.341951847076416,0.3238719999790191,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.8409449458122253,0.2739622294902801,0.1922392100095749,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8627071976661682,0.2967528104782104,0.2816750407218933,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8604709506034851,0.294137567281723,1.325693964958191,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.4446105957031,291.3358154296875,1.0,0.5189372301101685,1.0,1.0,0.39460089802742,1.0,-2.846281051635742,1.882548451423645,0.963732659816742,1.239424467086792,0.0,0.050000000745058,0.0,103.99588012695312,87.0,-14.6445951461792,-0.0,1817.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.840977132320404,0.274075448513031,0.2471946775913238,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.904661238193512,0.341951847076416,0.3238719999790191,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.8409449458122253,0.2739622294902801,0.1922392100095749,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8627071976661682,0.2967528104782104,0.2816750407218933,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8604709506034851,0.294137567281723,1.325693964958191,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.4446105957031,291.3358154296875,1.0,0.5189372301101685,1.0,1.0,0.39460089802742,1.0,-2.846281051635742,1.882548451423645,0.963732659816742,1.239424467086792,0.0,0.050000000745058,0.0,103.99588012695312,87.0,-14.6445951461792,-0.0,1817.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8758525252342224,0.2770867347717285,0.2494982630014419,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9491772055625916,0.346415251493454,0.327649861574173,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8754971027374268,0.276678591966629,0.1938216835260391,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8995711803436279,0.2997508347034454,0.2840832471847534,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8960537314414978,0.2960515916347503,1.332292914390564,291.3308410644531,291.1499938964844,288.25714111328125,286.8480224609375,291.3272705078125,297.4397277832031,291.3307189941406,1.0,0.5153417587280273,1.0,1.0,0.3895586729049682,1.0,-2.866318225860596,1.9086116552352903,0.95770663022995,1.26094651222229,0.0,0.050000000745058,0.0,94.32221221923828,75.0,-9.103211402893066,-0.0,1801.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8758525252342224,0.2770867347717285,0.2494982630014419,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9491772055625916,0.346415251493454,0.327649861574173,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8754971027374268,0.276678591966629,0.1938216835260391,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8995711803436279,0.2997508347034454,0.2840832471847534,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8960537314414978,0.2960515916347503,1.332292914390564,291.3308410644531,291.1499938964844,288.25714111328125,286.8480224609375,291.3272705078125,297.4397277832031,291.3307189941406,1.0,0.5153417587280273,1.0,1.0,0.3895586729049682,1.0,-2.866318225860596,1.9086116552352903,0.95770663022995,1.26094651222229,0.0,0.050000000745058,0.0,94.32221221923828,75.0,-9.103211402893066,-0.0,1801.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.8999873995780945,0.2785864770412445,0.250630259513855,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.9757031202316284,0.3486565351486206,0.3295322954654693,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.8994623422622681,0.2780407667160034,0.1946038901805877,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.9263469576835632,0.3012515902519226,0.2852726876735687,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.921611189842224,0.297005146741867,1.335498571395874,291.32891845703125,291.1499938964844,288.28741455078125,286.8651733398437,291.3261413574219,297.4375915527344,291.3288269042969,1.0,0.5132745504379272,1.0,1.0,0.3870375454425812,1.0,-2.8761649131774902,1.9216231107711792,0.9545416831970216,1.2717238664627075,0.0,0.050000000745058,0.0,89.0668716430664,75.0,-7.343288898468018,-0.0,1791.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.9306434392929076,0.2800717949867248,0.251762717962265,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.9990000128746032,0.3509096503257751,0.3307863771915436,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.9298587441444396,0.2793968617916107,0.1953916847705841,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9580722451210022,0.3027455508708954,0.2864687144756317,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9529531002044678,0.297948807477951,1.338721513748169,291.3244934082031,291.1499938964844,288.3177490234375,286.8822937011719,291.31689453125,297.4354858398437,291.3239440917969,1.0,0.5110079050064087,1.0,1.0,0.3834660053253174,1.0,-2.884066104888916,1.9361385107040403,0.947927713394165,1.2846804857254028,0.0,0.050000000745058,0.0,83.93074798583984,93.0,-11.247515678405762,-0.0,1779.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9339278936386108,0.2829441726207733,0.2543605268001556,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,0.3557568490505218,0.3317777514457702,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9328541159629822,0.2820508480072021,0.1972502619028091,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9609107375144958,0.3056789636611938,0.2892453372478485,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9546560049057008,0.2997750341892242,1.3469581604003906,291.3074645996094,291.1499938964844,288.3786926269531,286.9164733886719,291.2975769042969,297.4326477050781,291.306884765625,1.0,0.5152719616889954,1.0,1.0,0.3763229548931122,1.0,-2.905046224594116,1.9692004919052124,0.9358457326889038,1.3125337362289429,0.0,0.050000000745058,0.0,84.78519439697266,111.0,-19.760398864746094,-0.0,1815.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9339278936386108,0.2829441726207733,0.2543605268001556,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.9990000128746032,0.3557568490505218,0.3317777514457702,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9328541159629822,0.2820508480072021,0.1972502619028091,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9609107375144958,0.3056789636611938,0.2892453372478485,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9546560049057008,0.2997750341892242,1.3469581604003906,291.3074645996094,291.1499938964844,288.3786926269531,286.9164733886719,291.2975769042969,297.4326477050781,291.306884765625,1.0,0.5152719616889954,1.0,1.0,0.3763229548931122,1.0,-2.905046224594116,1.9692004919052124,0.9358457326889038,1.3125337362289429,0.0,0.050000000745058,0.0,84.78519439697266,111.0,-19.760398864746094,-0.0,1815.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.901350438594818,0.2856557369232178,0.2570888102054596,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790369868278505,0.3599886000156402,0.3403222858905792,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9002506136894226,0.2845979034900665,0.199248805642128,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.92743581533432,0.3085120320320129,0.2922176122665405,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.919560968875885,0.3014860153198242,1.3560696840286257,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.27960205078125,297.42694091796875,291.2904663085937,1.0,0.5245586037635803,1.0,1.0,0.369179904460907,1.0,-2.933342695236206,2.007190227508545,0.9261524677276612,1.3443233966827393,0.0,0.050000000745058,0.0,92.76586151123048,129.0,-22.29389381408692,-0.0,1902.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.901350438594818,0.2856557369232178,0.2570888102054596,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790369868278505,0.3599886000156402,0.3403222858905792,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9002506136894226,0.2845979034900665,0.199248805642128,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.92743581533432,0.3085120320320129,0.2922176122665405,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.919560968875885,0.3014860153198242,1.3560696840286257,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.27960205078125,297.42694091796875,291.2904663085937,1.0,0.5245586037635803,1.0,1.0,0.369179904460907,1.0,-2.933342695236206,2.007190227508545,0.9261524677276612,1.3443233966827393,0.0,0.050000000745058,0.0,92.76586151123048,129.0,-22.29389381408692,-0.0,1902.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636528849601746,0.2882055342197418,0.2598220407962799,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.9378265142440796,0.3640807569026947,0.3446326851844787,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8625171184539795,0.2870261371135711,0.2012832462787628,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8861413598060608,0.3112298846244812,0.2952428460121155,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8784883618354797,0.3030577898025512,1.3653305768966677,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.27252197265625,297.4205017089844,291.279052734375,1.0,0.5363673567771912,1.0,1.0,0.3633234798908233,1.0,-2.9612276554107666,2.0418291091918945,0.9193984270095824,1.3725309371948242,0.0,0.050000000745058,0.0,105.22232818603516,147.0,-16.70086097717285,-0.0,2009.9866943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636528849601746,0.2882055342197418,0.2598220407962799,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.9378265142440796,0.3640807569026947,0.3446326851844787,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8625171184539795,0.2870261371135711,0.2012832462787628,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8861413598060608,0.3112298846244812,0.2952428460121155,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8784883618354797,0.3030577898025512,1.3653305768966677,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.27252197265625,297.4205017089844,291.279052734375,1.0,0.5363673567771912,1.0,1.0,0.3633234798908233,1.0,-2.9612276554107666,2.0418291091918945,0.9193984270095824,1.3725309371948242,0.0,0.050000000745058,0.0,105.22232818603516,147.0,-16.70086097717285,-0.0,2009.9866943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8310900330543518,0.2906416356563568,0.2625542879104614,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8974462151527405,0.3681766092777252,0.3490414023399353,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8299902677536011,0.2893733084201813,0.2033408135175705,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.851285994052887,0.3138668239116668,0.2983001172542572,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8434348106384277,0.3045262396335602,1.3746410608291626,291.2715759277344,291.1499938964844,288.5632629394531,287.0185546875,291.2666320800781,297.41424560546875,291.2713928222656,1.0,0.5493994355201721,1.0,1.0,0.3574670851230621,1.0,-2.987151622772217,2.0753941535949707,0.9117575883865356,1.4002169370651243,0.0,0.050000000745058,0.0,120.45719146728516,150.0,-12.350091934204102,-0.0,2131.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8310900330543518,0.2906416356563568,0.2625542879104614,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8974462151527405,0.3681766092777252,0.3490414023399353,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8299902677536011,0.2893733084201813,0.2033408135175705,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.851285994052887,0.3138668239116668,0.2983001172542572,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8434348106384277,0.3045262396335602,1.3746410608291626,291.2715759277344,291.1499938964844,288.5632629394531,287.0185546875,291.2666320800781,297.41424560546875,291.2713928222656,1.0,0.5493994355201721,1.0,1.0,0.3574670851230621,1.0,-2.987151622772217,2.0753941535949707,0.9117575883865356,1.4002169370651243,0.0,0.050000000745058,0.0,120.45719146728516,150.0,-12.350091934204102,-0.0,2131.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.8217989206314087,0.2918246686458587,0.2638194561004638,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8867688775062561,0.3702176213264465,0.3511703908443451,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.820678174495697,0.2905230224132538,0.2042991369962692,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8415071964263916,0.3151609897613525,0.2997331917285919,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8334419131278992,0.3052287399768829,1.378809094429016,291.268310546875,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4112548828125,291.26812744140625,1.0,0.554271936416626,1.0,1.0,0.3545388877391815,1.0,-2.999119281768799,2.0916407108306885,0.9074785113334656,1.4137814044952393,0.0,0.050000000745058,0.0,126.21812438964844,150.0,-10.870824813842772,-0.0,2181.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8151993751525879,0.2929951846599579,0.2650267779827118,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8794639706611633,0.372258722782135,0.3532524406909942,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8140400052070618,0.2916660904884338,0.2052170783281326,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8347797989845276,0.3164472877979278,0.3011108040809631,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8263888359069824,0.3059185743331909,1.3826920986175537,291.26678466796875,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40838623046875,291.26690673828125,1.0,0.5585330128669739,1.0,1.0,0.3521662354469299,1.0,-3.0105016231536865,2.1060588359832764,0.9044429659843444,1.425629496574402,0.0,0.050000000745058,0.0,130.8475799560547,138.0,-6.956952095031738,-0.0,2225.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.81687992811203,0.2953438460826874,0.2671284079551697,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8822988271713257,0.3763711452484131,0.3571129739284515,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8156943917274475,0.2939701974391937,0.2068183720111847,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8365108966827393,0.3190316557884216,0.3035434782505035,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8271690011024475,0.3072975277900696,1.3888697624206543,291.26885986328125,291.1499938964844,288.6875305175781,287.086181640625,291.27020263671875,297.4034729003906,291.26904296875,1.0,0.5612516403198242,1.0,1.0,0.3474209308624267,1.0,-3.029949188232422,2.1326663494110107,0.8972828984260559,1.4478731155395508,0.0,0.050000000745058,0.0,131.83200073242188,126.0,0.1536121070384979,-0.0,2265.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.81687992811203,0.2953438460826874,0.2671284079551697,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8822988271713257,0.3763711452484131,0.3571129739284515,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8156943917274475,0.2939701974391937,0.2068183720111847,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8365108966827393,0.3190316557884216,0.3035434782505035,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8271690011024475,0.3072975277900696,1.3888697624206543,291.26885986328125,291.1499938964844,288.6875305175781,287.086181640625,291.27020263671875,297.4034729003906,291.26904296875,1.0,0.5612516403198242,1.0,1.0,0.3474209308624267,1.0,-3.029949188232422,2.1326663494110107,0.8972828984260559,1.4478731155395508,0.0,0.050000000745058,0.0,131.83200073242188,126.0,0.1536121070384979,-0.0,2265.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8289324641227722,0.2977297604084015,0.2690466046333313,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975552320480347,0.3805460333824157,0.3608044385910034,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277361989021301,0.296328455209732,0.208287701010704,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8490954041481018,0.3216618597507477,0.3057893216609955,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384612798690796,0.3087092936038971,1.3940980434417725,291.2726745605469,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2729187011719,1.0,0.5605522394180298,1.0,1.0,0.3426756560802459,1.0,-3.047445774078369,2.158177137374878,0.889268696308136,1.4694210290908811,0.0,0.050000000745058,0.0,127.07083892822266,114.0,3.987420320510864,-0.0,2272.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
