time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8289324641227722,0.2977297604084015,0.2690466046333313,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975552320480347,0.3805460333824157,0.3608044385910034,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277361989021301,0.296328455209732,0.208287701010704,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8490954041481018,0.3216618597507477,0.3057893216609955,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384612798690796,0.3087092936038971,1.3940980434417725,291.2726745605469,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2729187011719,1.0,0.5605522394180298,1.0,1.0,0.3426756560802459,1.0,-3.047445774078369,2.158177137374878,0.889268696308136,1.4694210290908811,0.0,0.050000000745058,0.0,127.07083892822266,114.0,3.987420320510864,-0.0,2272.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490639328956604,0.3001452386379242,0.2708774507045746,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9241023063659668,0.3847793042659759,0.364429622888565,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477969765663147,0.2987399697303772,0.2097044438123703,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8707410097122192,0.3243398070335388,0.3079581260681152,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8583004474639893,0.3101593852043152,1.3989163637161257,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.39697265625,291.278076171875,1.0,0.5579513907432556,1.0,1.0,0.3378536403179168,1.0,-3.0641086101531982,2.1835196018218994,0.8805891275405884,1.4909809827804563,0.0,0.050000000745058,0.0,119.1786117553711,102.0,6.40900182723999,-0.0,2261.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490639328956604,0.3001452386379242,0.2708774507045746,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9241023063659668,0.3847793042659759,0.364429622888565,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477969765663147,0.2987399697303772,0.2097044438123703,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8707410097122192,0.3243398070335388,0.3079581260681152,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8583004474639893,0.3101593852043152,1.3989163637161257,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.39697265625,291.278076171875,1.0,0.5579513907432556,1.0,1.0,0.3378536403179168,1.0,-3.0641086101531982,2.1835196018218994,0.8805891275405884,1.4909809827804563,0.0,0.050000000745058,0.0,119.1786117553711,102.0,6.40900182723999,-0.0,2261.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794886469841003,0.3025815486907959,0.2726602256298065,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9627159237861632,0.3890654444694519,0.3680334091186523,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781242370605469,0.3011996150016784,0.2111023664474487,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029945731163024,0.3270622193813324,0.3100974857807159,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885636925697327,0.3116458058357239,1.403558373451233,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542649626731873,1.0,1.0,0.3330315947532654,1.0,-3.08041787147522,2.2087862491607666,0.8716315627098083,1.5125432014465332,0.0,0.050000000745058,0.0,109.4537582397461,90.0,9.007203102111816,-0.0,2240.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794886469841003,0.3025815486907959,0.2726602256298065,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9627159237861632,0.3890654444694519,0.3680334091186523,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781242370605469,0.3011996150016784,0.2111023664474487,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029945731163024,0.3270622193813324,0.3100974857807159,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885636925697327,0.3116458058357239,1.403558373451233,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542649626731873,1.0,1.0,0.3330315947532654,1.0,-3.08041787147522,2.2087862491607666,0.8716315627098083,1.5125432014465332,0.0,0.050000000745058,0.0,109.4537582397461,90.0,9.007203102111816,-0.0,2240.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8999184370040894,0.3038066327571869,0.2735411524772644,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9837897419929504,0.3912293016910553,0.3698371052742004,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8985310792922974,0.3024481236934662,0.2118012905120849,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9260526299476624,0.3284409344196319,0.311165988445282,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.9089825749397278,0.3124032616615295,1.405859112739563,291.2890014648437,291.1499938964844,288.9122619628906,287.1940612792969,291.2948913574219,297.3942565917969,291.2893981933594,1.0,0.5521634817123413,1.0,1.0,0.3306205868721008,1.0,-3.088536500930786,2.221449851989746,0.86708664894104,1.523362636566162,0.0,0.050000000745058,0.0,104.1385269165039,90.0,10.322341918945312,-0.0,2227.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9232304096221924,0.3050234019756317,0.2744412720203399,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9990000128746032,0.3934493958950043,0.368717223405838,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.92165869474411,0.3036954700946808,0.2125199437141418,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9509981274604796,0.3298181593418121,0.3122606873512268,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9329524040222168,0.3131574392318725,1.4082763195037842,291.2928771972656,291.1499938964844,288.946044921875,287.2066955566406,291.2975158691406,297.39361572265625,291.2931823730469,1.0,0.5497902631759644,1.0,1.0,0.3278886973857879,1.0,-3.0933048725128174,2.232788324356079,0.8605164885520935,1.533845067024231,0.0,0.050000000745058,0.0,99.21402740478516,93.0,10.03292465209961,-0.0,2209.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9396359920501708,0.3073925673961639,0.2764747738838196,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989798128604889,0.3549678325653076,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381591081619264,0.306153267621994,0.2141561657190323,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664419293403624,0.3325370550155639,0.3147199749946594,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481380581855774,0.3146319687366485,1.414384841918945,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482029914855957,1.0,1.0,0.3224249482154846,1.0,-3.0915584564208984,2.2481791973114014,0.8433793187141418,1.5495073795318604,0.0,0.050000000745058,0.0,96.48566436767578,96.0,8.444503784179688,-0.0,2192.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9396359920501708,0.3073925673961639,0.2764747738838196,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989798128604889,0.3549678325653076,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381591081619264,0.306153267621994,0.2141561657190323,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664419293403624,0.3325370550155639,0.3147199749946594,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481380581855774,0.3146319687366485,1.414384841918945,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482029914855957,1.0,1.0,0.3224249482154846,1.0,-3.0915584564208984,2.2481791973114014,0.8433793187141418,1.5495073795318604,0.0,0.050000000745058,0.0,96.48566436767578,96.0,8.444503784179688,-0.0,2192.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495441317558287,0.3097395002841949,0.2785261571407318,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053531289100647,0.3477793931961059,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482474327087402,0.3086274862289428,0.2158337533473968,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753456711769104,0.3352741003036499,0.3172370493412018,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568039774894714,0.3161369264125824,1.4208132028579712,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485900640487671,1.0,1.0,0.3169611692428589,1.0,-3.0981438159942627,2.269205093383789,0.8289387226104736,1.5689150094985962,0.0,0.050000000745058,0.0,95.40697479248048,114.0,10.444218635559082,-0.0,2198.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495441317558287,0.3097395002841949,0.2785261571407318,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053531289100647,0.3477793931961059,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482474327087402,0.3086274862289428,0.2158337533473968,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753456711769104,0.3352741003036499,0.3172370493412018,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568039774894714,0.3161369264125824,1.4208132028579712,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485900640487671,1.0,1.0,0.3169611692428589,1.0,-3.0981438159942627,2.269205093383789,0.8289387226104736,1.5689150094985962,0.0,0.050000000745058,0.0,95.40697479248048,114.0,10.444218635559082,-0.0,2198.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.939224660396576,0.312106043100357,0.28072589635849,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111558794975281,0.3608379364013672,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9380833506584167,0.3111587762832641,0.2176519781351089,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664631485939026,0.3380701243877411,0.3199455440044403,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9457719326019288,0.3177052140235901,1.428187370300293,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560080409049988,1.0,1.0,0.3107917308807373,1.0,-3.130758285522461,2.310110569000244,0.8206475973129272,1.6020011901855469,0.0,0.050000000745058,0.0,99.20480346679688,132.0,11.060002326965332,-0.0,2278.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.939224660396576,0.312106043100357,0.28072589635849,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111558794975281,0.3608379364013672,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9380833506584167,0.3111587762832641,0.2176519781351089,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664631485939026,0.3380701243877411,0.3199455440044403,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9457719326019288,0.3177052140235901,1.428187370300293,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560080409049988,1.0,1.0,0.3107917308807373,1.0,-3.130758285522461,2.310110569000244,0.8206475973129272,1.6020011901855469,0.0,0.050000000745058,0.0,99.20480346679688,132.0,11.060002326965332,-0.0,2278.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144822955131532,0.3144384026527405,0.283033549785614,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148893058300018,0.3897503316402435,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136099219322203,0.3136972486972809,0.2195830345153808,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9431068897247314,0.3408770561218261,0.3228098750114441,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200128316879272,0.3192560970783233,1.436219334602356,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238220214844,1.0,0.5682652592658997,1.0,1.0,0.3046222925186157,1.0,-3.1828174591064453,2.364657163619995,0.818160355091095,1.6446446180343628,0.0,0.050000000745058,0.0,107.18106079101562,150.0,13.122724533081056,-0.0,2420.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144822955131532,0.3144384026527405,0.283033549785614,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148893058300018,0.3897503316402435,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136099219322203,0.3136972486972809,0.2195830345153808,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9431068897247314,0.3408770561218261,0.3228098750114441,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200128316879272,0.3192560970783233,1.436219334602356,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238220214844,1.0,0.5682652592658997,1.0,1.0,0.3046222925186157,1.0,-3.1828174591064453,2.364657163619995,0.818160355091095,1.6446446180343628,0.0,0.050000000745058,0.0,107.18106079101562,150.0,13.122724533081056,-0.0,2420.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8907849788665771,0.315538078546524,0.2843048572540283,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.9822922945022584,0.4161649644374847,0.3938913941383362,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8901270627975464,0.314914345741272,0.2206501811742782,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.91652911901474,0.3422298729419708,0.3243810534477234,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8952111601829529,0.3199599385261535,1.4408127069473269,291.328857421875,291.0058898925781,289.2662353515625,287.29217529296875,291.3354187011719,297.3961181640625,291.3292541503906,1.0,0.5748947858810425,1.0,1.0,0.3015375733375549,1.0,-3.1989102363586426,2.38521671295166,0.8136934638023376,1.661990761756897,0.0,0.050000000745058,0.0,114.82156372070312,150.0,13.349905967712402,-0.0,2492.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.869013786315918,0.3165890574455261,0.2855626940727234,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9595007300376892,0.4176917672157287,0.3955317437648773,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8685013651847839,0.3160942792892456,0.2217136025428772,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8931646347045898,0.3435471653938293,0.325948417186737,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8728646039962769,0.3206170797348022,1.4453285932540894,291.3260192871094,290.9598999023437,289.3033142089844,287.29901123046875,291.32159423828125,297.3914794921875,291.3253173828125,1.0,0.5814781188964844,1.0,1.0,0.2959385216236114,1.0,-3.2110211849212646,2.410501480102539,0.8005198836326599,1.6845566034317017,0.0,0.050000000745058,0.0,123.29071044921876,168.0,0.1229310482740402,-0.0,2562.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353895545005798,0.3184787929058075,0.2879320383071899,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166440963745116,0.4211255609989166,0.3993012309074402,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351718187332153,0.3182947337627411,0.2237603515386581,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574553728103638,0.3460301458835602,0.3289816081523895,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381977081298828,0.3217618763446808,1.453774333000183,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947547554969788,1.0,1.0,0.2847403883934021,1.0,-3.234668016433716,2.461925745010376,0.7727422118186951,1.730596899986267,0.0,0.050000000745058,0.0,140.83599853515625,171.0,-21.705453872680664,-0.0,2707.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353895545005798,0.3184787929058075,0.2879320383071899,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166440963745116,0.4211255609989166,0.3993012309074402,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351718187332153,0.3182947337627411,0.2237603515386581,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574553728103638,0.3460301458835602,0.3289816081523895,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381977081298828,0.3217618763446808,1.453774333000183,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947547554969788,1.0,1.0,0.2847403883934021,1.0,-3.234668016433716,2.461925745010376,0.7727422118186951,1.730596899986267,0.0,0.050000000745058,0.0,140.83599853515625,171.0,-21.705453872680664,-0.0,2707.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192662000656128,0.3201449513435364,0.2898643016815185,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8971374034881592,0.4247394502162933,0.4030879437923431,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.819329023361206,0.3203186392784118,0.225505068898201,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407275080680847,0.3483390212059021,0.331610769033432,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8214372396469116,0.3227140009403229,1.46021568775177,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.6036101579666138,1.0,1.0,0.2735422849655151,1.0,-3.2545554637908936,2.510947704315185,0.743607759475708,1.7751264572143557,0.0,0.050000000745058,0.0,152.414794921875,159.0,-30.00187492370605,-0.0,2812.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192662000656128,0.3201449513435364,0.2898643016815185,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8971374034881592,0.4247394502162933,0.4030879437923431,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.819329023361206,0.3203186392784118,0.225505068898201,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407275080680847,0.3483390212059021,0.331610769033432,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8214372396469116,0.3227140009403229,1.46021568775177,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.6036101579666138,1.0,1.0,0.2735422849655151,1.0,-3.2545554637908936,2.510947704315185,0.743607759475708,1.7751264572143557,0.0,0.050000000745058,0.0,152.414794921875,159.0,-30.00187492370605,-0.0,2812.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819417417049408,0.3215731382369995,0.2912352383136749,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984580039978027,0.428297221660614,0.4064926505088806,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197869062423706,0.3221516609191894,0.226841852068901,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.84128737449646,0.3504562079906463,0.3336863815784454,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210352063179016,0.3234621286392212,1.4639657735824585,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058418154716492,1.0,1.0,0.2538453936576843,1.0,-3.2689201831817627,2.581716537475586,0.6872036457061768,1.842574954032898,0.0,0.050000000745058,0.0,153.76353454589844,147.0,-74.30164337158203,-0.0,2850.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819417417049408,0.3215731382369995,0.2912352383136749,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984580039978027,0.428297221660614,0.4064926505088806,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197869062423706,0.3221516609191894,0.226841852068901,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.84128737449646,0.3504562079906463,0.3336863815784454,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210352063179016,0.3234621286392212,1.4639657735824585,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058418154716492,1.0,1.0,0.2538453936576843,1.0,-3.2689201831817627,2.581716537475586,0.6872036457061768,1.842574954032898,0.0,0.050000000745058,0.0,153.76353454589844,147.0,-74.30164337158203,-0.0,2850.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278346657752991,0.3226356208324432,0.2920781672000885,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9103063344955444,0.4315830767154693,0.409448504447937,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8285616040229797,0.3236852586269378,0.2278148829936981,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506386280059814,0.3522744476795196,0.3352710306644439,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.828952431678772,0.3239003121852875,1.465343356132507,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044829487800598,1.0,1.0,0.2341485321521759,1.0,-3.278226852416992,2.6490049362182617,0.6292219161987305,1.9076435565948489,0.0,0.050000000745058,0.0,149.3672637939453,135.0,-96.53909301757812,-0.0,2845.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278346657752991,0.3226356208324432,0.2920781672000885,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9103063344955444,0.4315830767154693,0.409448504447937,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8285616040229797,0.3236852586269378,0.2278148829936981,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506386280059814,0.3522744476795196,0.3352710306644439,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.828952431678772,0.3239003121852875,1.465343356132507,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044829487800598,1.0,1.0,0.2341485321521759,1.0,-3.278226852416992,2.6490049362182617,0.6292219161987305,1.9076435565948489,0.0,0.050000000745058,0.0,149.3672637939453,135.0,-96.53909301757812,-0.0,2845.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8342097997665405,0.3230654001235962,0.2923525273799896,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9196840524673462,0.4331403076648712,0.4107912480831146,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8351411819458008,0.3243659138679504,0.2281996011734008,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8577703237533569,0.35309499502182,0.335923969745636,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8350969552993774,0.3240238726139068,1.4653425216674805,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.0588684082031,297.3558654785156,291.1028747558594,1.0,0.6029224991798401,1.0,1.0,0.2243000864982605,1.0,-3.2814207077026367,2.6811423301696777,0.600278377532959,1.9389889240264893,0.0,0.050000000745058,0.0,145.88584899902344,135.0,-100.7889633178711,-0.0,2832.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8418989777565002,0.3234419822692871,0.2925595045089721,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310657382011414,0.4346494376659393,0.4120690524578094,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430582880973816,0.3250012695789337,0.2285373210906982,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8664019703865051,0.3538685739040375,0.3365116417407989,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8425578474998474,0.3240962624549866,1.4650123119354248,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.0115661621094,297.3507080078125,291.0606994628906,1.0,0.6009815335273743,1.0,1.0,0.2128776162862777,1.0,-3.2839243412017822,2.716736316680908,0.5671878457069397,1.9739247560501096,0.0,0.050000000745058,0.0,141.86427307128906,123.0,-109.23326873779295,-0.0,2815.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.8616530895233154,0.324004977941513,0.2927663028240204,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.958215355873108,0.4374912083148956,0.4144205152988434,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633596897125244,0.3261113464832306,0.2290717810392379,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883795738220215,0.3552510738372803,0.3374921679496765,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618373870849609,0.3240651190280914,1.4633744955062866,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.92205810546875,297.3397521972656,290.9728088378906,1.0,0.5961890816688538,1.0,1.0,0.1900326758623123,1.0,-3.2868576049804688,2.784983396530152,0.5018742084503174,2.0413217544555664,0.0,0.050000000745058,0.0,132.66810607910156,111.0,-117.8419189453125,-0.0,2770.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.8616530895233154,0.324004977941513,0.2927663028240204,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.958215355873108,0.4374912083148956,0.4144205152988434,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633596897125244,0.3261113464832306,0.2290717810392379,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883795738220215,0.3552510738372803,0.3374921679496765,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618373870849609,0.3240651190280914,1.4633744955062866,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.92205810546875,297.3397521972656,290.9728088378906,1.0,0.5961890816688538,1.0,1.0,0.1900326758623123,1.0,-3.2868576049804688,2.784983396530152,0.5018742084503174,2.0413217544555664,0.0,0.050000000745058,0.0,132.66810607910156,111.0,-117.8419189453125,-0.0,2770.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886680603027344,0.3243948519229889,0.2927639782428741,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.98777437210083,0.4401776194572449,0.4165690839290619,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910149335861206,0.3270725607872009,0.2294634729623794,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.918528378009796,0.3564768433570862,0.3382728099822998,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883146643638611,0.3238618373870849,1.4607199430465698,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.8435974121094,297.32861328125,290.8914794921875,1.0,0.5905534029006958,1.0,1.0,0.1671877205371856,1.0,-3.287659883499145,2.848268985748291,0.4393907487392425,2.1042277812957764,0.0,0.050000000745058,0.0,122.48739624023438,99.0,-113.79939270019533,-0.0,2715.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886680603027344,0.3243948519229889,0.2927639782428741,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.98777437210083,0.4401776194572449,0.4165690839290619,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910149335861206,0.3270725607872009,0.2294634729623794,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.918528378009796,0.3564768433570862,0.3382728099822998,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883146643638611,0.3238618373870849,1.4607199430465698,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.8435974121094,297.32861328125,290.8914794921875,1.0,0.5905534029006958,1.0,1.0,0.1671877205371856,1.0,-3.287659883499145,2.848268985748291,0.4393907487392425,2.1042277812957764,0.0,0.050000000745058,0.0,122.48739624023438,99.0,-113.79939270019533,-0.0,2715.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139358401298524,0.3245128691196441,0.2926878631114959,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4431183040142059,0.4037205874919891,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172477722167968,0.3278001844882965,0.22981658577919,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480078220367432,0.3574654161930084,0.3389953374862671,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9129207134246826,0.3234152197837829,1.4577385187149048,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.5833325386047363,1.0,1.0,0.1433153003454208,1.0,-3.269862651824951,2.939082622528076,0.3307802379131317,2.199077606201172,0.0,0.050000000745058,0.0,114.26343536376952,87.0,-174.6435546875,-0.0,2634.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139358401298524,0.3245128691196441,0.2926878631114959,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4431183040142059,0.4037205874919891,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172477722167968,0.3278001844882965,0.22981658577919,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480078220367432,0.3574654161930084,0.3389953374862671,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9129207134246826,0.3234152197837829,1.4577385187149048,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.5833325386047363,1.0,1.0,0.1433153003454208,1.0,-3.269862651824951,2.939082622528076,0.3307802379131317,2.199077606201172,0.0,0.050000000745058,0.0,114.26343536376952,87.0,-174.6435546875,-0.0,2634.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383237957954408,0.3237064182758331,0.2919996678829193,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.4476172626018524,0.3762686252593994,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9425246119499208,0.3277603387832641,0.2297819256782531,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717274308204652,0.357707679271698,0.3392083346843719,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368056058883668,0.3222675323486328,1.452476143836975,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735579133033752,1.0,1.0,0.1194428652524948,1.0,-3.2299320697784424,3.058882236480713,0.1710498929023742,2.327367067337036,0.0,0.050000000745058,0.0,106.9493408203125,105.0,-289.50494384765625,-0.0,2514.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383237957954408,0.3237064182758331,0.2919996678829193,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.4476172626018524,0.3762686252593994,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9425246119499208,0.3277603387832641,0.2297819256782531,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717274308204652,0.357707679271698,0.3392083346843719,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368056058883668,0.3222675323486328,1.452476143836975,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735579133033752,1.0,1.0,0.1194428652524948,1.0,-3.2299320697784424,3.058882236480713,0.1710498929023742,2.327367067337036,0.0,0.050000000745058,0.0,106.9493408203125,105.0,-289.50494384765625,-0.0,2514.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
