time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9405816197395324,0.3229672312736511,0.2914011776447296,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.9990000128746032,0.4500312209129333,0.3731491863727569,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.9452276825904846,0.3274603188037872,0.2296106368303299,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9742109179496764,0.3575529754161834,0.3391128480434418,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.938940167427063,0.321437656879425,1.4489824771881104,290.4156188964844,290.05133056640625,290.0360107421875,287.37664794921875,290.2749938964844,297.3065185546875,290.40728759765625,1.0,0.5724111795425415,1.0,1.0,0.1075066477060318,1.0,-3.220899105072021,3.1165688037872314,0.104330264031887,2.386295318603516,0.0,0.050000000745058,0.0,105.96459197998048,105.0,-304.8555603027344,-0.0,2492.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9357966780662536,0.3221399486064911,0.2907243072986603,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9990000128746032,0.451897919178009,0.3772559762001037,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33233642578125,0.9409781098365784,0.3270773589611053,0.2293929010629654,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.9706723093986512,0.3573104441165924,0.3389531970024109,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9340445399284364,0.3205188810825348,1.4452131986618042,290.33135986328125,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.30078125,290.32684326171875,1.0,0.5730070471763611,1.0,1.0,0.0989378541707992,1.0,-3.22002387046814,3.1526286602020264,0.0673952102661132,2.422227144241333,0.0,0.050000000745058,0.0,106.7738037109375,123.0,-261.1209716796875,-0.0,2495.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151442646980286,0.3208141624927521,0.2896009683609009,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4537601470947265,0.3980743288993835,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9211024045944214,0.3265263438224792,0.2290793061256408,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9526944160461426,0.3569993674755096,0.3387646675109863,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131550788879396,0.3188470304012298,1.4383312463760376,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20526123046875,297.28472900390625,290.2537841796875,1.0,0.5783076882362366,1.0,1.0,0.0823655501008033,1.0,-3.234802722930908,3.2096550464630127,0.0251477733254432,2.475466012954712,0.0,0.050000000745058,0.0,111.74676513671876,123.0,-145.83689880371094,-0.0,2552.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142845869064332,0.3207789361476898,0.2895722687244415,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537816941738128,0.3990208804607391,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202483296394348,0.3265152275562286,0.2290745228528976,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518707394599916,0.3569957613945007,0.3387655317783355,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.912290632724762,0.3187954425811767,1.4381247758865356,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.20574951171875,297.2840576171875,290.2527160644531,1.0,0.5785738229751587,1.0,1.0,0.0818002671003341,1.0,-3.235654354095459,3.211425542831421,0.0242287740111351,2.477032423019409,0.0,0.050000000745058,0.0,111.9855499267578,126.0,-142.02671813964844,-0.0,2555.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987692594528198,0.3199963569641113,0.288882315158844,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540712237358093,0.4175459444522857,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047197699546814,0.3264007568359375,0.2290251106023788,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358644485473632,0.3570939302444458,0.3389059007167816,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964486718177795,0.3173982799053192,1.4322117567062378,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830640196800232,1.0,1.0,0.064662680029869,1.0,-3.2501156330108643,3.2431716918945312,0.0069438051432371,2.5056257247924805,0.0,0.050000000745058,0.0,116.68054962158205,129.0,-39.56361389160156,-0.0,2610.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987692594528198,0.3199963569641113,0.288882315158844,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540712237358093,0.4175459444522857,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047197699546814,0.3264007568359375,0.2290251106023788,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358644485473632,0.3570939302444458,0.3389059007167816,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964486718177795,0.3173982799053192,1.4322117567062378,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830640196800232,1.0,1.0,0.064662680029869,1.0,-3.2501156330108643,3.2431716918945312,0.0069438051432371,2.5056257247924805,0.0,0.050000000745058,0.0,116.68054962158205,129.0,-39.56361389160156,-0.0,2610.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869959115982056,0.3198478519916534,0.288745641708374,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982100129127502,0.4544166624546051,0.4304114878177643,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933840394020081,0.3268209993839264,0.2293291389942169,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227874875068665,0.3577080368995666,0.3395028412342071,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840065598487854,0.3164633810520172,1.4281750917434692,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.587044358253479,1.0,1.0,0.0492243729531765,1.0,-3.2618987560272217,3.2600340843200684,0.0018645823001861,2.5199198722839355,0.0,0.050000000745058,0.0,120.87808990478516,132.0,29.86267471313477,-0.0,2657.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869959115982056,0.3198478519916534,0.288745641708374,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982100129127502,0.4544166624546051,0.4304114878177643,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933840394020081,0.3268209993839264,0.2293291389942169,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227874875068665,0.3577080368995666,0.3395028412342071,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840065598487854,0.3164633810520172,1.4281750917434692,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.587044358253479,1.0,1.0,0.0492243729531765,1.0,-3.2618987560272217,3.2600340843200684,0.0018645823001861,2.5199198722839355,0.0,0.050000000745058,0.0,120.87808990478516,132.0,29.86267471313477,-0.0,2657.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737713694572449,0.3201936483383178,0.2891301810741424,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873812794685364,0.4559685885906219,0.4317123591899872,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804636001586914,0.327688068151474,0.2299961596727371,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080985188484192,0.3587646484375,0.3405839800834656,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701076507568359,0.3159645795822143,1.4263542890548706,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900046825408936,1.0,1.0,0.0337860696017742,1.0,-3.263601779937744,3.263179540634156,0.0004221304843667,2.522718906402588,0.0,0.050000000745058,0.0,125.74604034423828,135.0,67.99676513671875,-0.0,2688.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737713694572449,0.3201936483383178,0.2891301810741424,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873812794685364,0.4559685885906219,0.4317123591899872,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804636001586914,0.327688068151474,0.2299961596727371,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080985188484192,0.3587646484375,0.3405839800834656,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701076507568359,0.3159645795822143,1.4263542890548706,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900046825408936,1.0,1.0,0.0337860696017742,1.0,-3.263601779937744,3.263179540634156,0.0004221304843667,2.522718906402588,0.0,0.050000000745058,0.0,125.74604034423828,135.0,67.99676513671875,-0.0,2688.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8696117997169495,0.3205247521400451,0.289446085691452,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838696122169496,0.4572123885154724,0.4328216016292572,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8764574527740479,0.3282758295536041,0.2304204851388931,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037949442863464,0.3594478368759155,0.34124755859375,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.86561518907547,0.3158798813819885,1.426059007644653,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.5914027094841003,1.0,1.0,0.0260669197887182,1.0,-3.266266107559204,3.266077280044556,0.0001888610277092,2.524988412857056,0.0,0.050000000745058,0.0,127.56900787353516,135.0,79.1211166381836,-0.0,2703.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.866303563117981,0.3209306299686432,0.2898263335227966,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9811022281646729,0.4586327970027923,0.4341208934783935,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8733071684837341,0.3289401829242706,0.2308951169252395,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9005140066146851,0.3602083921432495,0.341979831457138,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8619843125343323,0.3158803582191467,1.4261226654052734,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.5928046107292175,1.0,1.0,0.0208535343408584,1.0,-3.2698116302490234,3.2697062492370605,0.0001053948362823,2.5277953147888184,0.0,0.050000000745058,0.0,129.18402099609375,138.0,87.07527160644531,-0.0,2719.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.861363410949707,0.3219373226165771,0.290759265422821,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771303534507751,0.4618714451789856,0.4371357262134552,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8687015175819397,0.330477237701416,0.2319857627153396,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956988453865051,0.3619408011436462,0.3436382412910461,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564382195472717,0.3161166608333587,1.4272817373275757,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957090258598328,1.0,1.0,0.0104267671704292,1.0,-3.2792553901672363,3.2792232036590576,3.211844159523025e-05,2.5351476669311523,0.0,0.050000000745058,0.0,132.02481079101562,141.0,95.89723205566406,-0.0,2755.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.861363410949707,0.3219373226165771,0.290759265422821,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771303534507751,0.4618714451789856,0.4371357262134552,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8687015175819397,0.330477237701416,0.2319857627153396,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956988453865051,0.3619408011436462,0.3436382412910461,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564382195472717,0.3161166608333587,1.4272817373275757,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957090258598328,1.0,1.0,0.0104267671704292,1.0,-3.2792553901672363,3.2792232036590576,3.211844159523025e-05,2.5351476669311523,0.0,0.050000000745058,0.0,132.02481079101562,141.0,95.89723205566406,-0.0,2755.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576656579971313,0.3231473565101623,0.2918753325939178,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974351406097412,0.4654686748981476,0.4405182600021362,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653609156608582,0.3322413861751556,0.2332343608140945,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921793699264526,0.3639015257358551,0.3455126285552978,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.852189838886261,0.3166076838970184,1.4295933246612549,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988163352012634,1.0,1.0,0.0,1.0,-3.2911977767944336,3.291188716888428,9.18814566830406e-06,2.544393301010132,0.0,0.050000000745058,0.0,134.6324920654297,144.0,99.2357177734375,-0.0,2794.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576656579971313,0.3231473565101623,0.2918753325939178,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974351406097412,0.4654686748981476,0.4405182600021362,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653609156608582,0.3322413861751556,0.2332343608140945,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921793699264526,0.3639015257358551,0.3455126285552978,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.852189838886261,0.3166076838970184,1.4295933246612549,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988163352012634,1.0,1.0,0.0,1.0,-3.2911977767944336,3.291188716888428,9.18814566830406e-06,2.544393301010132,0.0,0.050000000745058,0.0,134.6324920654297,144.0,99.2357177734375,-0.0,2794.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545877933502197,0.3245147168636322,0.2931338846683502,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721550941467284,0.469301164150238,0.4441362917423248,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.86265629529953,0.3341868817806244,0.234610453248024,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893023729324341,0.366035908460617,0.3475545048713684,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486049175262451,0.3172900676727295,1.4327884912490845,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021401882171631,1.0,1.0,0.0,1.0,-3.3050129413604736,3.305004119873047,8.788229933998082e-06,2.555070638656616,0.0,0.050000000745058,0.0,137.18946838378906,147.0,99.96383666992188,-0.0,2838.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545877933502197,0.3245147168636322,0.2931338846683502,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721550941467284,0.469301164150238,0.4441362917423248,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.86265629529953,0.3341868817806244,0.234610453248024,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893023729324341,0.366035908460617,0.3475545048713684,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486049175262451,0.3172900676727295,1.4327884912490845,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021401882171631,1.0,1.0,0.0,1.0,-3.3050129413604736,3.305004119873047,8.788229933998082e-06,2.555070638656616,0.0,0.050000000745058,0.0,137.18946838378906,147.0,99.96383666992188,-0.0,2838.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518892526626587,0.3260160684585571,0.2945167422294616,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970302402973175,0.473322182893753,0.4479396045207977,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603460192680359,0.336294412612915,0.236101821064949,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868135809898376,0.3683189451694488,0.3497405648231506,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8454336524009705,0.3181333839893341,1.4367300271987915,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056780815124512,1.0,1.0,0.0,1.0,-3.3204104900360107,3.320401668548584,8.870293640939053e-06,2.566974878311157,0.0,0.050000000745058,0.0,139.7654571533203,150.0,99.33834838867188,-0.0,2885.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518892526626587,0.3260160684585571,0.2945167422294616,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970302402973175,0.473322182893753,0.4479396045207977,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603460192680359,0.336294412612915,0.236101821064949,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868135809898376,0.3683189451694488,0.3497405648231506,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8454336524009705,0.3181333839893341,1.4367300271987915,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056780815124512,1.0,1.0,0.0,1.0,-3.3204104900360107,3.320401668548584,8.870293640939053e-06,2.566974878311157,0.0,0.050000000745058,0.0,139.7654571533203,150.0,99.33834838867188,-0.0,2885.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8506414294242859,0.3268082737922668,0.2952467203140259,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694662094116212,0.4753919541835785,0.44989874958992,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592984080314636,0.3374013304710388,0.2368853539228439,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856731653213501,0.3695081174373626,0.3508797883987427,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439611792564392,0.3186058700084686,1.4389361143112185,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833557128906,290.73876953125,1.0,0.6075188517570496,1.0,1.0,0.0,1.0,-3.328608989715576,3.3286001682281494,8.914154022932053e-06,2.5733139514923096,0.0,0.050000000745058,0.0,141.06878662109375,150.0,98.72533416748048,-0.0,2910.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494506478309631,0.3276260495185852,0.2959999442100525,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686805605888368,0.4774975180625915,0.4518924355506897,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8583117127418518,0.3385409712791443,0.237692192196846,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845911622047424,0.3707261681556701,0.352046936750412,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425524234771729,0.3191086947917938,1.4412826299667358,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6094034910202026,1.0,1.0,0.0,1.0,-3.3371078968048096,3.337098836898804,8.959735168900806e-06,2.579885482788086,0.0,0.050000000745058,0.0,142.38369750976562,153.0,97.9835433959961,-0.0,2936.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481793999671936,0.3285708129405975,0.2968695759773254,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678557515144348,0.4798950552940368,0.4541630148887634,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.857272744178772,0.3398535847663879,0.2386214882135391,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834426403045654,0.3721220195293426,0.3533845841884613,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410432934761047,0.3197045624256134,1.4440616369247437,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115620136260986,1.0,1.0,0.0,1.0,-3.346951961517334,3.346942901611328,9.012675945996309e-06,2.587496995925904,0.0,0.050000000745058,0.0,143.86968994140625,153.0,97.02503967285156,-0.0,2966.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472232818603516,0.3293324708938598,0.2975703775882721,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672454595565796,0.4818048775196075,0.4559719562530517,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8565011620521545,0.3409090340137481,0.2393687218427658,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825832009315491,0.3732396364212036,0.3544556498527527,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399038314819336,0.3201940953731537,1.4463433027267456,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6132891774177551,1.0,1.0,0.0,1.0,-3.354900598526001,3.354891538619995,9.055536793312058e-06,2.5936427116394043,0.0,0.050000000745058,0.0,145.0462646484375,156.0,96.18085479736328,-0.0,2990.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451904654502869,0.3311303257942199,0.2992235720157623,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659859538078308,0.4862342774868011,0.4601677656173706,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548946380615234,0.3433905243873596,0.2411253303289413,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807709813117981,0.3758502602577209,0.3569575846195221,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374634981155396,0.3213779926300049,1.4518558979034424,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173183917999268,1.0,1.0,0.0,1.0,-3.373685121536255,3.373676061630249,9.157230124401394e-06,2.6081655025482178,0.0,0.050000000745058,0.0,147.74929809570312,159.0,94.0740737915039,-0.0,3047.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451904654502869,0.3311303257942199,0.2992235720157623,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659859538078308,0.4862342774868011,0.4601677656173706,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548946380615234,0.3433905243873596,0.2411253303289413,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807709813117981,0.3758502602577209,0.3569575846195221,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374634981155396,0.3213779926300049,1.4518558979034424,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173183917999268,1.0,1.0,0.0,1.0,-3.373685121536255,3.373676061630249,9.157230124401394e-06,2.6081655025482178,0.0,0.050000000745058,0.0,147.74929809570312,159.0,94.0740737915039,-0.0,3047.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368865847587585,0.3307921588420868,0.2995215356349945,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572685956954956,0.4885053038597107,0.4629429280757904,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468093872070312,0.3436693847179413,0.2418068051338195,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720347285270691,0.3762126564979553,0.35797318816185,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287585377693176,0.3202152848243713,1.4500360488891602,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.620427131652832,1.0,1.0,0.0,1.0,-3.377256393432617,3.377247333526612,9.17732177185826e-06,2.6111905574798584,0.0,0.050000000745058,0.0,152.7414093017578,162.0,91.97188568115234,-0.0,3083.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368865847587585,0.3307921588420868,0.2995215356349945,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572685956954956,0.4885053038597107,0.4629429280757904,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468093872070312,0.3436693847179413,0.2418068051338195,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720347285270691,0.3762126564979553,0.35797318816185,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287585377693176,0.3202152848243713,1.4500360488891602,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.620427131652832,1.0,1.0,0.0,1.0,-3.377256393432617,3.377247333526612,9.17732177185826e-06,2.6111905574798584,0.0,0.050000000745058,0.0,152.7414093017578,162.0,91.97188568115234,-0.0,3083.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313268423080444,0.3314293622970581,0.3000325262546539,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514949321746826,0.491668701171875,0.4658645391464233,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414708971977234,0.3448221385478973,0.2425745278596878,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661932945251465,0.3774027526378631,0.3590548038482666,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224825859069824,0.319795697927475,1.4480379819869995,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929077148437,291.038818359375,1.0,0.6230254173278809,1.0,1.0,0.0,1.0,-3.381197929382324,3.3811888694763184,9.198428415402304e-06,2.6141140460968018,0.0,0.050000000745058,0.0,156.550537109375,165.0,89.69668579101562,-0.0,3114.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313268423080444,0.3314293622970581,0.3000325262546539,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514949321746826,0.491668701171875,0.4658645391464233,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414708971977234,0.3448221385478973,0.2425745278596878,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661932945251465,0.3774027526378631,0.3590548038482666,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224825859069824,0.319795697927475,1.4480379819869995,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929077148437,291.038818359375,1.0,0.6230254173278809,1.0,1.0,0.0,1.0,-3.381197929382324,3.3811888694763184,9.198428415402304e-06,2.6141140460968018,0.0,0.050000000745058,0.0,156.550537109375,165.0,89.69668579101562,-0.0,3114.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.829708993434906,0.3319666981697082,0.3005061149597168,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9500098824501038,0.4934646487236023,0.4675407111644745,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399848341941833,0.3456152975559234,0.2431188523769378,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645337820053101,0.3782080113887787,0.3598041832447052,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204613327980042,0.3197953999042511,1.4479947090148926,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0701599121094,1.0,0.6243694424629211,1.0,1.0,0.0,1.0,-3.385284662246704,3.3852756023406982,9.22056187846465e-06,2.617229700088501,0.0,0.050000000745058,0.0,158.00794982910156,165.0,88.67044830322266,-0.0,3132.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284618854522705,0.3325884640216827,0.3010636568069458,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489864706993104,0.4953547120094299,0.4693106114864349,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388838768005371,0.3465050458908081,0.2437343150377273,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632840514183044,0.379107117652893,0.3606469929218292,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188135027885437,0.3198950886726379,1.4484151601791382,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257745027542114,1.0,1.0,0.0,1.0,-3.390341281890869,3.390332221984864,9.248029527952896e-06,2.6211016178131104,0.0,0.050000000745058,0.0,159.3388214111328,168.0,87.66837310791016,-0.0,3151.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265748620033264,0.3340058326721191,0.3023481965065002,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947701334953308,0.4993412792682647,0.4730566143989563,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373268246650696,0.3484975397586822,0.245122954249382,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614655137062073,0.3811097145080566,0.36253821849823,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161556720733643,0.3203187584877014,1.4503182172775269,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6287829875946045,1.0,1.0,0.0,1.0,-3.4026217460632324,3.4026124477386475,9.314980161434503e-06,2.63053297996521,0.0,0.050000000745058,0.0,161.8397216796875,171.0,85.62516784667969,-0.0,3193.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265748620033264,0.3340058326721191,0.3023481965065002,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947701334953308,0.4993412792682647,0.4730566143989563,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373268246650696,0.3484975397586822,0.245122954249382,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614655137062073,0.3811097145080566,0.36253821849823,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161556720733643,0.3203187584877014,1.4503182172775269,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6287829875946045,1.0,1.0,0.0,1.0,-3.4026217460632324,3.4026124477386475,9.314980161434503e-06,2.63053297996521,0.0,0.050000000745058,0.0,161.8397216796875,171.0,85.62516784667969,-0.0,3193.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251064419746399,0.3355931341648102,0.3037980198860168,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469366073608398,0.5035440325737,0.4770190119743347,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836230993270874,0.3507142961025238,0.2466780543327331,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601241707801819,0.3833211660385132,0.3646411001682281,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139640092849731,0.3209764957427978,1.453344464302063,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320636868476868,1.0,1.0,0.0,1.0,-3.417168140411377,3.417158842086792,9.39465553528862e-06,2.641726493835449,0.0,0.050000000745058,0.0,164.30165100097656,174.0,83.55020141601562,-0.0,3240.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251064419746399,0.3355931341648102,0.3037980198860168,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469366073608398,0.5035440325737,0.4770190119743347,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836230993270874,0.3507142961025238,0.2466780543327331,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601241707801819,0.3833211660385132,0.3646411001682281,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139640092849731,0.3209764957427978,1.453344464302063,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320636868476868,1.0,1.0,0.0,1.0,-3.417168140411377,3.417158842086792,9.39465553528862e-06,2.641726493835449,0.0,0.050000000745058,0.0,164.30165100097656,174.0,83.55020141601562,-0.0,3240.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
