time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823809802532196,0.3372950851917267,0.305358737707138,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463759064674376,0.5079029202461243,0.4811371564865112,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353399634361267,0.3530941605567932,0.2483538091182708,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589839935302734,0.3856770098209381,0.3668905198574066,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119797110557556,0.3217968940734863,1.457156538963318,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355752348899841,1.0,1.0,0.0,1.0,-3.433302879333496,3.433293581008911,9.483456778980326e-06,2.6541528701782227,0.0,0.050000000745058,0.0,166.8197021484375,177.0,81.37811279296875,-0.0,3292.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823809802532196,0.3372950851917267,0.305358737707138,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463759064674376,0.5079029202461243,0.4811371564865112,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353399634361267,0.3530941605567932,0.2483538091182708,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589839935302734,0.3856770098209381,0.3668905198574066,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119797110557556,0.3217968940734863,1.457156538963318,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355752348899841,1.0,1.0,0.0,1.0,-3.433302879333496,3.433293581008911,9.483456778980326e-06,2.6541528701782227,0.0,0.050000000745058,0.0,166.8197021484375,177.0,81.37811279296875,-0.0,3292.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226027488708496,0.3390877842903137,0.3070063591003418,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9459145069122314,0.5123909711837769,0.4853832125663757,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345673680305481,0.3556105196475982,0.2501296401023865,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8579508662223816,0.3881464600563049,0.3692546486854553,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101088404655457,0.3227435648441314,1.4615771770477295,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6392845511436462,1.0,1.0,0.0,1.0,-3.4506866931915283,3.4506771564483643,9.57961401581997e-06,2.6675467491149902,0.0,0.050000000745058,0.0,169.41871643066406,180.0,79.15081787109375,-0.0,3348.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226027488708496,0.3390877842903137,0.3070063591003418,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9459145069122314,0.5123909711837769,0.4853832125663757,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345673680305481,0.3556105196475982,0.2501296401023865,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8579508662223816,0.3881464600563049,0.3692546486854553,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101088404655457,0.3227435648441314,1.4615771770477295,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6392845511436462,1.0,1.0,0.0,1.0,-3.4506866931915283,3.4506771564483643,9.57961401581997e-06,2.6675467491149902,0.0,0.050000000745058,0.0,169.41871643066406,180.0,79.15081787109375,-0.0,3348.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220247030258179,0.3400127589702606,0.3078573048114776,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9457111954689026,0.5146767497062683,0.4875471591949463,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8342162370681763,0.3569133877754211,0.2510499656200409,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8574644923210144,0.3894165456295013,0.3704719841480255,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092045187950134,0.3232553601264953,1.463971495628357,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.641201376914978,1.0,1.0,0.0,1.0,-3.459763765335083,3.459754228591919,9.630019121686928e-06,2.674541711807251,0.0,0.050000000745058,0.0,170.74708557128906,180.0,78.00814056396484,-0.0,3377.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8214628100395203,0.3409548997879028,0.3087244033813476,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.945525586605072,0.5169878602027893,0.489735871553421,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8338874578475952,0.3582437634468078,0.2519901692867279,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569968342781067,0.3907074928283691,0.3717100322246551,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8083188533782959,0.3237894773483276,1.4664716720581057,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902282714844,1.0,0.6431542038917542,1.0,1.0,0.0,1.0,-3.469066381454468,3.4690566062927246,9.681815754447598e-06,2.681711196899414,0.0,0.050000000745058,0.0,172.0926055908203,183.0,76.85330200195312,-0.0,3407.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207668662071228,0.3421826958656311,0.3098546266555786,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.945313572883606,0.5199787020683289,0.4925689101219177,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334976434707642,0.3599823713302612,0.2532191276550293,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564248085021973,0.3923862278461456,0.3733206391334533,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072103261947632,0.3245008587837219,1.4698026180267334,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378295898437,291.4242553710937,1.0,0.6456980109214783,1.0,1.0,0.0,1.0,-3.481254816055298,3.4812450408935547,9.749891432875302e-06,2.691104888916016,0.0,0.050000000745058,0.0,173.83599853515625,183.0,75.33152770996094,-0.0,3446.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203870058059692,0.3428829312324524,0.310499370098114,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9452073574066162,0.5216755270957947,0.4941764771938324,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.833293616771698,0.360976368188858,0.2539218962192535,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8561161160469055,0.3933420777320862,0.3742379248142242,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.806598961353302,0.3249130845069885,1.47173273563385,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471478343009949,1.0,1.0,0.0,1.0,-3.488234043121338,3.488224029541016,9.7889806056628e-06,2.696484088897705,0.0,0.050000000745058,0.0,174.8255157470703,186.0,74.43697357177734,-0.0,3469.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193752765655518,0.3448573648929596,0.3123214840888977,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449706077575684,0.5264579057693481,0.4987038075923919,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327884078025818,0.363801509141922,0.2559202313423157,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553084135055542,0.3960350751876831,0.3768266141414642,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049519658088684,0.3261055648326874,1.477315902709961,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512484550476074,1.0,1.0,0.0,1.0,-3.508104085922241,3.508094310760498,9.90069929684978e-06,2.7117996215820312,0.0,0.050000000745058,0.0,177.60694885253906,189.0,71.95523071289062,-0.0,3533.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193752765655518,0.3448573648929596,0.3123214840888977,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449706077575684,0.5264579057693481,0.4987038075923919,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327884078025818,0.363801509141922,0.2559202313423157,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553084135055542,0.3960350751876831,0.3768266141414642,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049519658088684,0.3261055648326874,1.477315902709961,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512484550476074,1.0,1.0,0.0,1.0,-3.508104085922241,3.508094310760498,9.90069929684978e-06,2.7117996215820312,0.0,0.050000000745058,0.0,177.60694885253906,189.0,71.95523071289062,-0.0,3533.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184061646461487,0.3468456864356994,0.3141619861125946,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448277354240416,0.5313509702682495,0.5033316016197205,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323628306388855,0.3667053580284118,0.2579749226570129,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8545533418655396,0.3987542390823364,0.3794462084770202,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033884763717651,0.3273564577102661,1.4831703901290894,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554344296455383,1.0,1.0,0.0,1.0,-3.5285494327545166,3.5285394191741943,1.0016315172833856e-05,2.727559328079224,0.0,0.050000000745058,0.0,180.42857360839844,192.0,69.38593292236328,-0.0,3600.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184061646461487,0.3468456864356994,0.3141619861125946,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448277354240416,0.5313509702682495,0.5033316016197205,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323628306388855,0.3667053580284118,0.2579749226570129,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8545533418655396,0.3987542390823364,0.3794462084770202,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033884763717651,0.3273564577102661,1.4831703901290894,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554344296455383,1.0,1.0,0.0,1.0,-3.5285494327545166,3.5285394191741943,1.0016315172833856e-05,2.727559328079224,0.0,0.050000000745058,0.0,180.42857360839844,192.0,69.38593292236328,-0.0,3600.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174869418144226,0.3488568067550659,0.3160192370414734,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447833895683287,0.5363348126411438,0.5080505013465881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320233821868896,0.3696895241737366,0.2600849568843841,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538571000099182,0.4015052020549774,0.3820927143096924,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019165396690369,0.3286594748497009,1.489264965057373,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.5904846191406,1.0,0.6596931219100952,1.0,1.0,0.0,1.0,-3.5495126247406006,3.5495026111602783,1.0135559023183305e-05,2.7437188625335693,0.0,0.050000000745058,0.0,183.2801971435547,195.0,66.7606430053711,-0.0,3669.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174869418144226,0.3488568067550659,0.3160192370414734,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447833895683287,0.5363348126411438,0.5080505013465881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320233821868896,0.3696895241737366,0.2600849568843841,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538571000099182,0.4015052020549774,0.3820927143096924,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019165396690369,0.3286594748497009,1.489264965057373,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.5904846191406,1.0,0.6596931219100952,1.0,1.0,0.0,1.0,-3.5495126247406006,3.5495026111602783,1.0135559023183305e-05,2.7437188625335693,0.0,0.050000000745058,0.0,183.2801971435547,195.0,66.7606430053711,-0.0,3669.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8170514106750488,0.3498740196228027,0.3169575035572052,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.944796621799469,0.5388546586036682,0.5104373097419739,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318883776664734,0.3712117671966553,0.2611608803272247,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8535355925559998,0.4028950035572052,0.3834287226200104,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012158274650574,0.3293286859989166,1.4923932552337646,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36602783203125,291.6133728027344,1.0,0.6618466973304749,1.0,1.0,0.0,1.0,-3.560177087783813,3.560166835784912,1.0196491530223284e-05,2.751939535140991,0.0,0.050000000745058,0.0,184.7144012451172,195.0,65.42831420898438,-0.0,3705.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8166327476501465,0.3508990705013275,0.3179026544094085,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.9448320269584656,0.5413904190063477,0.5128394365310669,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8317761421203613,0.3727529644966125,0.2622500360012054,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532323837280273,0.4042942821979522,0.3847735226154327,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8005380034446716,0.3300083875656128,1.4955694675445557,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640145778656006,1.0,1.0,0.0,1.0,-3.570953130722046,3.5709428787231445,1.0258247129968368e-05,2.7602462768554688,0.0,0.050000000745058,0.0,186.153076171875,198.0,64.07343292236328,-0.0,3740.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158416748046875,0.3529704809188843,0.3198119103908539,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.944960355758667,0.5465030670166016,0.5176829099655151,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316124081611633,0.3758862614631653,0.2644639611244201,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526759147644043,0.407118558883667,0.3874871432781219,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992437481880188,0.3313946723937988,1.5020447969436646,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683863997459412,1.0,1.0,0.0,1.0,-3.592793226242065,3.592782974243164,1.0383983862993771e-05,2.777082681655884,0.0,0.050000000745058,0.0,189.0433044433593,201.0,61.23738479614258,-0.0,3813.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158416748046875,0.3529704809188843,0.3198119103908539,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.944960355758667,0.5465030670166016,0.5176829099655151,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316124081611633,0.3758862614631653,0.2644639611244201,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526759147644043,0.407118558883667,0.3874871432781219,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992437481880188,0.3313946723937988,1.5020447969436646,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683863997459412,1.0,1.0,0.0,1.0,-3.592793226242065,3.592782974243164,1.0383983862993771e-05,2.777082681655884,0.0,0.050000000745058,0.0,189.0433044433593,201.0,61.23738479614258,-0.0,3813.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151116967201233,0.3550687730312347,0.3217455446720123,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451628923416138,0.5516675114631653,0.5225756168365479,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315282464027405,0.3790859580039978,0.2667246460914612,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521850109100342,0.409976065158844,0.3902322649955749,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980289459228516,0.3328142166137695,1.508672833442688,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201538085937,1.0,0.6728034615516663,1.0,1.0,0.0,1.0,-3.6150014400482178,3.614990949630737,1.0512627341086043e-05,2.794203996658325,0.0,0.050000000745058,0.0,191.9488525390625,204.0,58.31435775756836,-0.0,3888.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151116967201233,0.3550687730312347,0.3217455446720123,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451628923416138,0.5516675114631653,0.5225756168365479,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315282464027405,0.3790859580039978,0.2667246460914612,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521850109100342,0.409976065158844,0.3902322649955749,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980289459228516,0.3328142166137695,1.508672833442688,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201538085937,1.0,0.6728034615516663,1.0,1.0,0.0,1.0,-3.6150014400482178,3.614990949630737,1.0512627341086043e-05,2.794203996658325,0.0,0.050000000745058,0.0,191.9488525390625,204.0,58.31435775756836,-0.0,3888.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144367337226868,0.3571903109550476,0.3237005174160003,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454310536384584,0.556878924369812,0.5275128483772278,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315160870552063,0.3823470175266266,0.2690288424491882,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517532348632812,0.4128634929656982,0.3930059969425201,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968858480453491,0.3342626392841339,1.51543390750885,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.677260160446167,1.0,1.0,0.0,1.0,-3.6375362873077393,3.63752555847168,1.0643976565916091e-05,2.8115785121917725,0.0,0.050000000745058,0.0,194.869369506836,207.0,55.37490081787109,-0.0,3965.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144367337226868,0.3571903109550476,0.3237005174160003,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454310536384584,0.556878924369812,0.5275128483772278,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315160870552063,0.3823470175266266,0.2690288424491882,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517532348632812,0.4128634929656982,0.3930059969425201,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968858480453491,0.3342626392841339,1.51543390750885,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.677260160446167,1.0,1.0,0.0,1.0,-3.6375362873077393,3.63752555847168,1.0643976565916091e-05,2.8115785121917725,0.0,0.050000000745058,0.0,194.869369506836,207.0,55.37490081787109,-0.0,3965.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138083219528198,0.3593294024467468,0.325671911239624,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457531571388244,0.5621291995048523,0.5324869751930237,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315629959106445,0.3856570422649383,0.2713685929775238,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513714671134949,0.415774792432785,0.3958028256893158,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7958040833473206,0.3357334434986114,1.5222992897033691,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817474365234375,1.0,1.0,0.0,1.0,-3.660332202911377,3.660321474075317,1.0777684110507836e-05,2.8291561603546143,0.0,0.050000000745058,0.0,197.8042755126953,210.0,52.30685043334961,-0.0,4043.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138083219528198,0.3593294024467468,0.325671911239624,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457531571388244,0.5621291995048523,0.5324869751930237,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315629959106445,0.3856570422649383,0.2713685929775238,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513714671134949,0.415774792432785,0.3958028256893158,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7958040833473206,0.3357334434986114,1.5222992897033691,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817474365234375,1.0,1.0,0.0,1.0,-3.660332202911377,3.660321474075317,1.0777684110507836e-05,2.8291561603546143,0.0,0.050000000745058,0.0,197.8042755126953,210.0,52.30685043334961,-0.0,4043.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8135101199150085,0.360404372215271,0.3266628086566925,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459331035614014,0.564768373966217,0.5349874496459961,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8316068053245544,0.3873298168182373,0.2725508511066437,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511979579925537,0.4172385334968567,0.3972091674804687,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7952845096588135,0.3364762365818023,1.5257669687271118,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6840015649795532,1.0,1.0,0.0,1.0,-3.671820163726807,3.671809196472168,1.0845384167623706e-05,2.838015556335449,0.0,0.050000000745058,0.0,199.2770538330078,210.0,50.79068756103516,-0.0,4083.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.813220739364624,0.3614818453788757,0.3276561498641968,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9461230635643004,0.567415177822113,0.5374951362609863,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8316635489463806,0.3890165388584137,0.2737417817115783,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510341048240662,0.4187064170837402,0.3986195921897888,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947771549224854,0.337222695350647,1.529252052307129,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862608790397644,1.0,1.0,0.0,1.0,-3.6833550930023193,3.68334436416626,1.0913576261373237e-05,2.8469114303588867,0.0,0.050000000745058,0.0,200.7533721923828,213.0,49.26927185058594,-0.0,4123.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8642578125,0.812820315361023,0.3630452752113342,0.3290899991989136,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8656311035156,0.9464152455329896,0.5712472200393677,0.5411176681518555,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.864501953125,0.8317707180976868,0.3914777636528015,0.2754736244678497,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86474609375,0.8508156538009644,0.4208327531814575,0.4006566703319549,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639831542969,0.7940682172775269,0.3383082151412964,1.5342961549758911,291.86553955078125,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4017333984375,291.8717041015625,1.0,0.6895219683647156,1.0,1.0,0.0,1.0,-3.7000420093536377,3.700031042098999,1.1012602953996977e-05,2.859780550003052,0.9901156425476074,0.050000000745058,0.0,202.8837890625,213.0,-62.06135177612305,-0.0,4181.83935546875,1.0,293.09014892578125,292.50714111328125,293.0326232910156,293.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,14305.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0617284588515758,1.0,0.0,0.0,0.149801418185234,0.1498541831970214,1.0683969264846382e-08,4.020195484161377,4.020184516906738,1.1338202966726383e-05,0.0,0.0,-0.0,1926.015380859375,0.0,4.648298263549805,1813.938232421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.8127393126487732,0.3637431263923645,0.3296717405319214,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9466198682785034,0.5728323459625244,0.5425547957420349,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080810546875,0.8318845629692078,0.3925171792507171,0.2761671543121338,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9082336425781,0.8508022427558899,0.4217309057712555,0.4014690816402435,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.7938648462295532,0.3387894332408905,1.536335587501526,291.9087829589844,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4039001464844,291.9123840332031,1.0,0.6908025741577148,1.0,1.0,0.0,1.0,-3.706735134124756,3.706724166870117,1.105239243770484e-05,2.8649232387542725,1.0,0.050000000745058,0.0,203.6774139404297,216.0,-168.54684448242188,-0.0,4205.0185546875,1.0,292.7958984375,292.0285949707031,293.06793212890625,293.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,14480.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1532041728496551,1.0,0.0,0.0,0.1507153958082199,0.1684328764677047,3.6095071376251996e-09,4.246722221374512,4.2467122077941895,9.949011655407958e-06,0.0,0.0,-0.0,2056.4892578125,0.0,5.26141881942749,1892.7454833984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86309814453125,0.8128564953804016,0.3660968840122223,0.3319268524646759,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616027832031,0.9478236436843872,0.5783573985099792,0.5478857755661011,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.8326815366744995,0.3961594402790069,0.2787885963916778,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.862548828125,0.8511397838592529,0.4248548746109009,0.4045318365097046,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.7935404777526855,0.3404605984687805,1.5443155765533447,291.8617248535156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4100341796875,291.8555603027344,1.0,0.6955164074897766,1.0,1.0,0.0,1.0,-3.732306480407715,3.732295274734497,1.1205379450984765e-05,2.884676694869995,1.0,0.050000000745058,0.0,206.384506225586,219.0,257.528564453125,-0.0,4292.19677734375,1.0,290.72235107421875,291.9160461425781,292.8342590332031,293.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,14843.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422881603240967,1.0,0.0,0.0,0.1525934338569641,0.3872354030609131,2.985966363056036e-09,4.265904426574707,4.265894889831543,9.786096597963478e-06,0.0,0.0,-0.0,4144.283203125,0.0,12.710774421691896,1895.4344482421875,0.0,357.83624267578125,0.214758887887001,1.0,0.0,3.0,1.0,0.0
11968800,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86309814453125,0.8128564953804016,0.3660968840122223,0.3319268524646759,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616027832031,0.9478236436843872,0.5783573985099792,0.5478857755661011,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.8326815366744995,0.3961594402790069,0.2787885963916778,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.862548828125,0.8511397838592529,0.4248548746109009,0.4045318365097046,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.7935404777526855,0.3404605984687805,1.5443155765533447,291.8617248535156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4100341796875,291.8555603027344,1.0,0.6955164074897766,1.0,1.0,0.0,1.0,-3.732306480407715,3.732295274734497,1.1205379450984765e-05,2.884676694869995,1.0,0.050000000745058,0.0,206.384506225586,219.0,257.528564453125,-0.0,4292.19677734375,1.0,290.72235107421875,291.9160461425781,292.8342590332031,293.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,14843.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422881603240967,1.0,0.0,0.0,0.1525934338569641,0.3872354030609131,2.985966363056036e-09,4.265904426574707,4.265894889831543,9.786096597963478e-06,0.0,0.0,-0.0,4144.283203125,0.0,12.710774421691896,1895.4344482421875,0.0,357.83624267578125,0.214758887887001,1.0,0.0,3.0,1.0,0.0
11968860,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59716796875,0.8097652792930603,0.3666057884693146,0.3330105543136596,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5946655273437,0.9451677799224854,0.5820184350013733,0.55197674036026,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.8305744528770447,0.3982858955860138,0.2806892693042755,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.8484766483306885,0.426499992609024,0.4066430926322937,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.7902255654335022,0.3408628702163696,1.5485554933547974,291.5948486328125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.39801025390625,291.58477783203125,1.0,0.6996675729751587,1.0,1.0,0.0,1.0,-3.7484829425811768,3.748471736907959,1.1303315659461076e-05,2.8973827362060547,1.0,0.050000000745058,0.0,210.6602478027344,207.0,1450.5693359375,-0.0,4364.302734375,1.0,288.15289306640625,291.7779541015625,292.1143798828125,293.2159118652344,293.1499938964844,293.1499938964844,283.1499938964844,16493.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624203681945801,1.0,0.0,0.0,0.1608597040176391,0.4658771753311157,3.158659556135035e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.459228515625,0.0,17.130823135375977,1895.4371337890625,0.0,740.3467407226562,0.2289129048585891,1.0,0.0,3.0,1.0,0.0
11968920,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59716796875,0.8097652792930603,0.3666057884693146,0.3330105543136596,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5946655273437,0.9451677799224854,0.5820184350013733,0.55197674036026,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.8305744528770447,0.3982858955860138,0.2806892693042755,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.8484766483306885,0.426499992609024,0.4066430926322937,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.7902255654335022,0.3408628702163696,1.5485554933547974,291.5948486328125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.39801025390625,291.58477783203125,1.0,0.6996675729751587,1.0,1.0,0.0,1.0,-3.7484829425811768,3.748471736907959,1.1303315659461076e-05,2.8973827362060547,1.0,0.050000000745058,0.0,210.6602478027344,207.0,1450.5693359375,-0.0,4364.302734375,1.0,288.15289306640625,291.7779541015625,292.1143798828125,293.2159118652344,293.1499938964844,293.1499938964844,283.1499938964844,16493.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624203681945801,1.0,0.0,0.0,0.1608597040176391,0.4658771753311157,3.158659556135035e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.459228515625,0.0,17.130823135375977,1895.4371337890625,0.0,740.3467407226562,0.2289129048585891,1.0,0.0,3.0,1.0,0.0
11968980,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.8103161454200745,0.3651494085788727,0.3320516049861908,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.948152244091034,0.58368319272995,0.5539016127586365,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8323386907577515,0.3987126052379608,0.281214952468872,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.8499982953071594,0.426426351070404,0.4068961143493652,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.7908855676651001,0.3396615386009216,1.5446617603302002,291.3001403808594,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.36920166015625,291.2914123535156,1.0,0.6982829570770264,1.0,1.0,0.0,1.0,-3.7459213733673096,3.745910167694092,1.128850726672681e-05,2.895620346069336,1.0,0.050000000745058,0.0,209.3891448974609,195.0,2645.5341796875,-0.0,4349.013671875,1.0,286.25567626953125,291.3915405273437,291.5033569335937,292.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17341.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484955310821533,1.0,0.0,0.0,0.1649462282657623,0.4915387332439422,3.2451250575604718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.02392578125,0.0,19.035194396972656,1895.4371337890625,0.0,680.3523559570312,0.2351570427417755,1.0,0.0,3.0,1.0,0.0
11969040,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.8103161454200745,0.3651494085788727,0.3320516049861908,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.948152244091034,0.58368319272995,0.5539016127586365,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8323386907577515,0.3987126052379608,0.281214952468872,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.8499982953071594,0.426426351070404,0.4068961143493652,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.7908855676651001,0.3396615386009216,1.5446617603302002,291.3001403808594,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.36920166015625,291.2914123535156,1.0,0.6982829570770264,1.0,1.0,0.0,1.0,-3.7459213733673096,3.745910167694092,1.128850726672681e-05,2.895620346069336,1.0,0.050000000745058,0.0,209.3891448974609,195.0,2645.5341796875,-0.0,4349.013671875,1.0,286.25567626953125,291.3915405273437,291.5033569335937,292.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17341.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484955310821533,1.0,0.0,0.0,0.1649462282657623,0.4915387332439422,3.2451250575604718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.02392578125,0.0,19.035194396972656,1895.4371337890625,0.0,680.3523559570312,0.2351570427417755,1.0,0.0,3.0,1.0,0.0
