time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969100,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8116793632507324,0.3640394806861877,0.3310773372650146,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9512554407119752,0.5841147899627686,0.5543299913406372,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.8343579173088074,0.3985747396945953,0.2811289429664612,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.8519685864448547,0.4260057508945465,0.4065262675285339,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.7923250794410706,0.3386651277542114,1.5403701066970823,291.17742919921875,287.6537780761719,291.96954345703125,288.5617370605469,291.96923828125,297.3525390625,291.1700439453125,1.0,0.6962859630584717,1.0,1.0,0.0,1.0,-3.739558219909668,3.73954701423645,1.1250276656937784e-05,2.890731811523437,1.0,0.050000000745058,0.0,207.2094268798828,195.0,3126.9501953125,-0.0,4317.42724609375,1.0,285.5765686035156,291.1839294433594,291.3078308105469,292.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17576.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121819972991943,1.0,0.0,0.0,0.1660641431808471,0.4964087009429931,3.268870285566549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.12255859375,0.0,19.486093521118164,1895.4371337890625,0.0,545.7388916015625,0.2367281913757324,1.0,0.0,3.0,1.0,0.0
11969160,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8138017654418945,0.3628592193126678,0.329953521490097,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.955383837223053,0.584459662437439,0.5545875430107117,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.8371704816818237,0.3983590006828308,0.2809280455112457,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.8547733426094055,0.4254796504974365,0.4059763252735138,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.7945238947868347,0.3375385105609894,1.5351346731185913,291.07574462890625,287.6412048339844,291.97967529296875,288.57257080078125,291.9794006347656,297.33624267578125,291.0696716308594,1.0,0.6936553120613098,1.0,1.0,0.0,1.0,-3.731316089630127,3.731304883956909,1.1200715562154072e-05,2.884352445602417,1.0,0.050000000745058,0.0,204.20181274414065,183.0,3521.613525390625,-0.0,4275.494140625,1.0,285.0427551269531,290.99609375,291.18310546875,291.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17732.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658384919166565,1.0,0.0,0.0,0.1667976230382919,0.4988369345664978,3.2844713615531873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.02490234375,0.0,19.752552032470703,1895.4371337890625,0.0,412.4705810546875,0.2377093285322189,1.0,0.0,3.0,1.0,0.0
11969220,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.8205482363700867,0.3606424331665039,0.3276506066322326,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.9666436910629272,0.5852385759353638,0.5549953579902649,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92926025390625,0.8455098867416382,0.3980111479759216,0.2804501354694366,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.8632214069366455,0.4244308769702911,0.4046969413757324,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9297180175781,0.80148845911026,0.3352084457874298,1.523457169532776,290.9285888671875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.3078308105469,290.9247436523437,1.0,0.6871538162231445,1.0,1.0,0.0,1.0,-3.712870836257935,3.712859869003296,1.1089980944234412e-05,2.87000060081482,1.0,0.050000000745058,0.0,196.12203979492188,171.0,4090.20263671875,-0.0,4173.72998046875,1.0,284.2976989746094,290.7047424316406,291.1042785644531,291.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,17898.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652499914169311,1.0,0.0,0.0,0.1675775498151779,0.5004151463508606,3.301079631867765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.96240234375,0.0,19.9947509765625,1895.4371337890625,0.0,218.15760803222656,0.2386874556541443,1.0,0.0,3.0,1.0,0.0
11969280,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.8205482363700867,0.3606424331665039,0.3276506066322326,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.9666436910629272,0.5852385759353638,0.5549953579902649,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92926025390625,0.8455098867416382,0.3980111479759216,0.2804501354694366,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.8632214069366455,0.4244308769702911,0.4046969413757324,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9297180175781,0.80148845911026,0.3352084457874298,1.523457169532776,290.9285888671875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.3078308105469,290.9247436523437,1.0,0.6871538162231445,1.0,1.0,0.0,1.0,-3.712870836257935,3.712859869003296,1.1089980944234412e-05,2.87000060081482,1.0,0.050000000745058,0.0,196.12203979492188,171.0,4090.20263671875,-0.0,4173.72998046875,1.0,284.2976989746094,290.7047424316406,291.1042785644531,291.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,17898.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652499914169311,1.0,0.0,0.0,0.1675775498151779,0.5004151463508606,3.301079631867765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.96240234375,0.0,19.9947509765625,1895.4371337890625,0.0,218.15760803222656,0.2386874556541443,1.0,0.0,3.0,1.0,0.0
11969340,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.8308734893798828,0.3588838875293731,0.3256193399429321,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.9811843633651732,0.5864063501358032,0.5556206703186035,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389892578125,0.8579700589179993,0.3980362713336944,0.2801232039928436,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388977050781,0.8759110569953918,0.4236631691455841,0.4035307168960571,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8120120167732239,0.3330784440040588,1.511913180351257,290.8385925292969,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.2870178222656,290.83624267578125,1.0,0.6797794103622437,1.0,1.0,0.0,1.0,-3.695488929748535,3.695477962493897,1.0985982953570785e-05,2.85642409324646,1.0,0.050000000745058,0.0,185.9766845703125,159.0,4441.564453125,-0.0,4062.72802734375,1.0,283.8459167480469,290.517578125,291.2254638671875,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17963.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843816578388214,1.0,0.0,0.0,0.1678836941719055,0.5004870891571045,3.307604190538882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.053466796875,0.0,20.06639862060547,1895.4371337890625,0.0,43.308780670166016,0.2390360087156295,1.0,0.0,3.0,1.0,0.0
11969400,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.8308734893798828,0.3588838875293731,0.3256193399429321,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.9811843633651732,0.5864063501358032,0.5556206703186035,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389892578125,0.8579700589179993,0.3980362713336944,0.2801232039928436,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388977050781,0.8759110569953918,0.4236631691455841,0.4035307168960571,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8120120167732239,0.3330784440040588,1.511913180351257,290.8385925292969,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.2870178222656,290.83624267578125,1.0,0.6797794103622437,1.0,1.0,0.0,1.0,-3.695488929748535,3.695477962493897,1.0985982953570785e-05,2.85642409324646,1.0,0.050000000745058,0.0,185.9766845703125,159.0,4441.564453125,-0.0,4062.72802734375,1.0,283.8459167480469,290.517578125,291.2254638671875,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17963.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843816578388214,1.0,0.0,0.0,0.1678836941719055,0.5004870891571045,3.307604190538882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.053466796875,0.0,20.06639862060547,1895.4371337890625,0.0,43.308780670166016,0.2390360087156295,1.0,0.0,3.0,1.0,0.0
11969460,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7854919433594,0.8451977968215942,0.3576318919658661,0.3239900171756744,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.9974018931388856,0.5880295038223267,0.5566138625144958,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785400390625,0.8750842809677124,0.3985172510147095,0.280066043138504,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.8932073712348938,0.4232784509658813,0.4026570320129394,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855529785156,0.8255934715270996,0.3312956988811493,1.5015500783920288,290.78515625,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.2733764648437,290.7837829589844,1.0,0.6721490025520325,1.0,1.0,0.0,1.0,-3.681105613708496,3.6810946464538574,1.0900231245614124e-05,2.8451664447784424,1.0,0.050000000745058,0.0,174.56822204589844,147.0,4656.0849609375,-0.0,3952.70703125,1.0,283.5716247558594,290.4039001464844,291.58709716796875,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845179140567779,1.0,0.0,0.0,0.1679975241422653,0.5003053545951843,3.3100311380707126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.72607421875,0.0,20.083946228027344,1895.4371337890625,0.0,44.058692932128906,0.2391521781682968,1.0,0.0,3.0,1.0,0.0
11969520,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7854919433594,0.8451977968215942,0.3576318919658661,0.3239900171756744,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.9974018931388856,0.5880295038223267,0.5566138625144958,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785400390625,0.8750842809677124,0.3985172510147095,0.280066043138504,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.8932073712348938,0.4232784509658813,0.4026570320129394,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855529785156,0.8255934715270996,0.3312956988811493,1.5015500783920288,290.78515625,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.2733764648437,290.7837829589844,1.0,0.6721490025520325,1.0,1.0,0.0,1.0,-3.681105613708496,3.6810946464538574,1.0900231245614124e-05,2.8451664447784424,1.0,0.050000000745058,0.0,174.56822204589844,147.0,4656.0849609375,-0.0,3952.70703125,1.0,283.5716247558594,290.4039001464844,291.58709716796875,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845179140567779,1.0,0.0,0.0,0.1679975241422653,0.5003053545951843,3.3100311380707126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.72607421875,0.0,20.083946228027344,1895.4371337890625,0.0,44.058692932128906,0.2391521781682968,1.0,0.0,3.0,1.0,0.0
11969580,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75,0.8563677072525024,0.3567120432853699,0.3228445053100586,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.9990000128746032,0.5908381342887878,0.5384038090705872,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8887057304382324,0.3993258774280548,0.2803736329078674,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7498779296875,0.9066346883773804,0.4231599569320678,0.4022170901298523,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.835584282875061,0.329783022403717,1.4932132959365845,290.749755859375,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,297.267578125,290.7485656738281,1.0,0.6630498170852661,1.0,1.0,0.0,1.0,-3.6476855278015137,3.647674798965454,1.0704050509957597e-05,2.8196325302124023,1.0,0.050000000745058,0.0,165.7870635986328,135.0,4780.7392578125,-0.0,3810.5986328125,1.0,283.405517578125,290.3362731933594,291.63165283203125,292.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,17996.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901050746440887,1.0,0.0,0.0,0.1680367887020111,0.5001567006111145,3.3108682462312804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.9166259765625,0.0,20.08623313903809,1895.4371337890625,0.0,77.15077209472656,0.2391866892576217,1.0,0.0,3.0,1.0,0.0
11969640,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75,0.8563677072525024,0.3567120432853699,0.3228445053100586,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.9990000128746032,0.5908381342887878,0.5384038090705872,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499389648437,0.8887057304382324,0.3993258774280548,0.2803736329078674,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7498779296875,0.9066346883773804,0.4231599569320678,0.4022170901298523,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.835584282875061,0.329783022403717,1.4932132959365845,290.749755859375,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,297.267578125,290.7485656738281,1.0,0.6630498170852661,1.0,1.0,0.0,1.0,-3.6476855278015137,3.647674798965454,1.0704050509957597e-05,2.8196325302124023,1.0,0.050000000745058,0.0,165.7870635986328,135.0,4780.7392578125,-0.0,3810.5986328125,1.0,283.405517578125,290.3362731933594,291.63165283203125,292.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,17996.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901050746440887,1.0,0.0,0.0,0.1680367887020111,0.5001567006111145,3.3108682462312804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.9166259765625,0.0,20.08623313903809,1895.4371337890625,0.0,77.15077209472656,0.2391866892576217,1.0,0.0,3.0,1.0,0.0
11969700,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352294921875,0.8626594543457031,0.3563446998596191,0.3223569393157959,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.9990000128746032,0.5931162238121033,0.5257644653320312,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.8962293863296509,0.3998349905014038,0.2805995643138885,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351379394531,0.9145286679267884,0.4231837689876556,0.4020743072032928,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.8411782383918762,0.329127550125122,1.4894670248031616,290.7350158691406,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.2693786621094,290.73394775390625,1.0,0.6579380631446838,1.0,1.0,0.0,1.0,-3.627488136291504,3.627477645874024,1.0585717973299325e-05,2.803976535797119,1.0,0.050000000745058,0.0,161.2099609375,135.0,4821.64208984375,-0.0,3730.44775390625,1.0,283.3490600585937,290.3128356933594,291.6222229003906,292.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,17998.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901122272014618,1.0,0.0,0.0,0.1680447906255722,0.5001075267791748,3.3110389985324673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.009765625,0.0,20.085872650146484,1895.4371337890625,0.0,77.19538116455078,0.2391925156116485,1.0,0.0,3.0,1.0,0.0
11969760,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221374511719,0.8699121475219727,0.356029212474823,0.3219127655029297,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7219543457031,0.9990000128746032,0.5958905816078186,0.5120238661766052,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220764160156,0.9047433733940125,0.4004091918468475,0.2808672785758972,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220458984375,0.9238189458847046,0.423257052898407,0.4019737243652344,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.8476629257202148,0.3285400569438934,1.4859952926635742,290.7219543457031,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.2737121582031,290.720947265625,1.0,0.6525649428367615,1.0,1.0,0.0,1.0,-3.6064486503601074,3.606438159942627,1.04631517388043e-05,2.787667751312256,1.0,0.050000000745058,0.0,156.3814239501953,123.0,4852.5615234375,-0.0,3647.468994140625,1.0,283.3053283691406,290.2939758300781,291.6148376464844,292.013427734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896767854690552,1.0,0.0,0.0,0.1680490970611572,0.5000724792480469,3.311130702954301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.4075927734375,0.0,20.08530235290528,1895.4371337890625,0.0,74.48279571533203,0.2391950935125351,1.0,0.0,3.0,1.0,0.0
11969820,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032470703125,0.8835440874099731,0.3556042909622192,0.3212711215019226,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030944824219,0.9990000128746032,0.6011975407600403,0.4880822300910949,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032165527344,0.9217305779457092,0.4014404416084289,0.2813702821731567,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70318603515625,0.9410364031791688,0.4234538078308105,0.401883453130722,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70330810546875,0.8600056171417236,0.3277213871479034,1.4809550046920776,290.7030944824219,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.2846069335937,290.7021484375,1.0,0.64353346824646,1.0,1.0,0.0,1.0,-3.5713083744049072,3.571298122406006,1.026002792059444e-05,2.760427236557007,1.0,0.050000000745058,0.0,148.2961883544922,123.0,4886.75537109375,-0.0,3510.7685546875,1.0,283.2543334960937,290.270263671875,291.6075439453125,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891448736190796,1.0,0.0,0.0,0.1680521965026855,0.5000370740890503,3.311196650201964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.646484375,0.0,20.084442138671875,1895.4371337890625,0.0,71.1856460571289,0.2391962856054306,1.0,0.0,3.0,1.0,0.0
11969880,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.8873516917228699,0.3555096983909607,0.3211211860179901,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986083984375,0.9990000128746032,0.6026729941368103,0.4817575812339782,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986999511719,0.9265971779823304,0.4017167091369629,0.2815086245536804,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986694335937,0.9456833004951476,0.4235150516033172,0.4018720388412475,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69879150390625,0.8634964227676392,0.3275370001792907,1.4797836542129517,290.6985778808594,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.2879943847656,290.6976623535156,1.0,0.6412039399147034,1.0,1.0,0.0,1.0,-3.5622637271881104,3.562253713607788,1.0208069397776852e-05,2.7534162998199463,1.0,0.050000000745058,0.0,146.2256622314453,126.0,4893.01171875,-0.0,3476.05419921875,1.0,283.2443542480469,290.2652282714844,291.6058044433594,291.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890719175338745,1.0,0.0,0.0,0.1680525839328766,0.5000309944152832,3.3112048658523463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.28271484375,0.0,20.08426284790039,1895.4371337890625,0.0,70.73527526855469,0.239196315407753,1.0,0.0,3.0,1.0,0.0
11969940,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806335449219,0.8993080258369446,0.3551454246044159,0.3205821514129638,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805419921875,0.9990000128746032,0.6103121638298035,0.4625571668148041,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.9424208402633668,0.403253436088562,0.2823952436447143,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805725097656,0.9598987698554992,0.4239366352558136,0.4020410776138305,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806640625,0.8744382858276367,0.3267776370048523,1.4752243757247925,290.6805419921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.30645751953125,290.6799621582031,1.0,0.6345205307006836,1.0,1.0,0.0,1.0,-3.5342705249786377,3.5342605113983154,1.0046968782262413e-05,2.7313082218170166,1.0,0.050000000745058,0.0,140.02792358398438,144.0,4918.369140625,-0.0,3370.96337890625,1.0,283.2071533203125,290.24420166015625,291.5939025878906,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889522910118103,1.0,0.0,0.0,0.1680532991886139,0.5000123381614685,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.472412109375,0.0,20.083606719970703,1895.4371337890625,0.0,69.99800109863281,0.2391959279775619,1.0,0.0,3.0,1.0,0.0
11970000,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806335449219,0.8993080258369446,0.3551454246044159,0.3205821514129638,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805419921875,0.9990000128746032,0.6103121638298035,0.4625571668148041,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.9424208402633668,0.403253436088562,0.2823952436447143,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805725097656,0.9598987698554992,0.4239366352558136,0.4020410776138305,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806640625,0.8744382858276367,0.3267776370048523,1.4752243757247925,290.6805419921875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.30645751953125,290.6799621582031,1.0,0.6345205307006836,1.0,1.0,0.0,1.0,-3.5342705249786377,3.5342605113983154,1.0046968782262413e-05,2.7313082218170166,1.0,0.050000000745058,0.0,140.02792358398438,144.0,4918.369140625,-0.0,3370.96337890625,1.0,283.2071533203125,290.24420166015625,291.5939025878906,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889522910118103,1.0,0.0,0.0,0.1680532991886139,0.5000123381614685,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1722.472412109375,0.0,20.083606719970703,1895.4371337890625,0.0,69.99800109863281,0.2391959279775619,1.0,0.0,3.0,1.0,0.0
11970060,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9075064659118652,0.3592951595783233,0.3233464360237121,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9990000128746032,0.6221975684165955,0.4545764923095703,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9529650807380676,0.409498929977417,0.285948246717453,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.968636691570282,0.4290800988674164,0.4058023989200592,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.8823351263999939,0.3310222625732422,1.488664150238037,290.6752319335937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.3636779785156,290.67547607421875,1.0,0.6372228264808655,1.0,1.0,0.0,1.0,-3.552889823913574,3.552879571914673,1.0150768503081052e-05,2.74485182762146,1.0,0.050000000745058,0.0,138.89381408691406,164.0,4941.90380859375,-0.0,3408.8798828125,1.0,283.1846618652344,290.2298583984375,291.5753479003906,291.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889607548713684,1.0,0.0,0.0,0.168053314089775,0.5000046491622925,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.9630126953125,0.0,20.083271026611328,1895.4371337890625,0.0,70.05016326904297,0.2391954511404037,1.0,0.0,3.0,1.0,0.0
11970120,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9075064659118652,0.3592951595783233,0.3233464360237121,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9990000128746032,0.6221975684165955,0.4545764923095703,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.9529650807380676,0.409498929977417,0.285948246717453,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.968636691570282,0.4290800988674164,0.4058023989200592,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.8823351263999939,0.3310222625732422,1.488664150238037,290.6752319335937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.3636779785156,290.67547607421875,1.0,0.6372228264808655,1.0,1.0,0.0,1.0,-3.552889823913574,3.552879571914673,1.0150768503081052e-05,2.74485182762146,1.0,0.050000000745058,0.0,138.89381408691406,164.0,4941.90380859375,-0.0,3408.8798828125,1.0,283.1846618652344,290.2298583984375,291.5753479003906,291.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889607548713684,1.0,0.0,0.0,0.168053314089775,0.5000046491622925,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.9630126953125,0.0,20.083271026611328,1895.4371337890625,0.0,70.05016326904297,0.2391954511404037,1.0,0.0,3.0,1.0,0.0
11970180,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.900861382484436,0.3618150651454925,0.3260056972503662,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9990000128746032,0.63139808177948,0.4680262804031372,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.94722181558609,0.4143903255462646,0.2896164953708648,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9622930884361268,0.4328505992889404,0.4097284078598022,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8766961693763733,0.334087610244751,1.5040830373764038,290.6813659667969,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.3951721191406,290.6818542480469,1.0,0.6469966173171997,1.0,1.0,0.0,1.0,-3.599931478500366,3.599921226501465,1.0420766557217576e-05,2.780987024307251,1.0,0.050000000745058,0.0,144.4319610595703,184.0,4959.31787109375,-0.0,3557.790283203125,1.0,283.1709899902344,290.2235412597656,291.5521240234375,291.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890065014362335,1.0,0.0,0.0,0.1680532097816467,0.5000016093254089,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.757568359375,0.0,20.08311653137207,1895.4371337890625,0.0,70.33184814453125,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
11970240,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.900861382484436,0.3618150651454925,0.3260056972503662,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9990000128746032,0.63139808177948,0.4680262804031372,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.94722181558609,0.4143903255462646,0.2896164953708648,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.9622930884361268,0.4328505992889404,0.4097284078598022,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8766961693763733,0.334087610244751,1.5040830373764038,290.6813659667969,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.3951721191406,290.6818542480469,1.0,0.6469966173171997,1.0,1.0,0.0,1.0,-3.599931478500366,3.599921226501465,1.0420766557217576e-05,2.780987024307251,1.0,0.050000000745058,0.0,144.4319610595703,184.0,4959.31787109375,-0.0,3557.790283203125,1.0,283.1709899902344,290.2235412597656,291.5521240234375,291.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890065014362335,1.0,0.0,0.0,0.1680532097816467,0.5000016093254089,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.757568359375,0.0,20.08311653137207,1895.4371337890625,0.0,70.33184814453125,0.2391951382160186,1.0,0.0,3.0,1.0,0.0
11970300,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68621826171875,0.8928754925727844,0.3627237975597381,0.3270283341407776,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.686279296875,0.9990000128746032,0.6347436904907227,0.4818207323551178,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.9388758540153505,0.4165500998497009,0.2912665903568268,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.9538570642471312,0.4344155192375183,0.4114144444465637,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68621826171875,0.8694011569023132,0.3352891802787781,1.510520339012146,290.6863098144531,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,297.402099609375,290.6868896484375,1.0,0.6537339091300964,1.0,1.0,0.0,1.0,-3.629504442214966,3.629493951797485,1.059259011526592e-05,2.8038008213043213,1.0,0.050000000745058,0.0,149.35304260253906,184.0,4965.39501953125,-0.0,3662.19921875,1.0,283.1664123535156,290.22271728515625,291.5389709472656,291.92108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890449464321136,1.0,0.0,0.0,0.1680531650781631,0.5000009536743164,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1698.0262451171875,0.0,20.08307838439941,1895.4371337890625,0.0,70.56887817382812,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
11970360,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.8832864165306091,0.3635065853595733,0.3279454410076141,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917419433594,0.9990000128746032,0.637328028678894,0.4986476004123688,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.9284219741821288,0.4186022877693176,0.2928527295589447,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.9431318044662476,0.4358503818511963,0.4129922688007355,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691650390625,0.8606289029121399,0.3363319933414459,1.516342043876648,290.6917419433594,287.5748291015625,292.033203125,288.5243835449219,292.03338623046875,297.40447998046875,290.6923828125,1.0,0.6612972617149353,1.0,1.0,0.0,1.0,-3.661657094955444,3.6616463661193848,1.0781085620692464e-05,2.828635931015014,1.0,0.050000000745058,0.0,155.32138061523438,204.0,4970.12890625,-0.0,3781.397216796875,1.0,283.1628112792969,290.2227783203125,291.5248107910156,291.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890955805778503,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1695.8316650390625,0.0,20.083053588867188,1895.4371337890625,0.0,70.88133239746094,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
11970420,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.8622047901153564,0.3648312091827392,0.3296011984348297,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.9990000128746032,0.640491247177124,0.538436233997345,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027587890625,0.905342161655426,0.4224865138530731,0.2959091961383819,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027587890625,0.9180565476417542,0.4384417235851288,0.4159335494041443,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.8413814306259155,0.3380357325077057,1.526533603668213,290.7027893066406,287.59014892578125,292.0208435058594,288.4931640625,292.02105712890625,297.3984069824219,290.7033996582031,1.0,0.6781615018844604,1.0,1.0,0.0,1.0,-3.730994701385498,3.73098349571228,1.1193438695045188e-05,2.8822622299194336,1.0,0.050000000745058,0.0,169.76548767089844,224.0,4976.1201171875,-0.0,4055.2177734375,1.0,283.1578063964844,290.2240295410156,291.4937438964844,291.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892141938209533,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.3935546875,0.0,20.083026885986328,1895.4371337890625,0.0,71.61402893066406,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
11970480,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.8622047901153564,0.3648312091827392,0.3296011984348297,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027893066406,0.9990000128746032,0.640491247177124,0.538436233997345,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027587890625,0.905342161655426,0.4224865138530731,0.2959091961383819,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027587890625,0.9180565476417542,0.4384417235851288,0.4159335494041443,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.8413814306259155,0.3380357325077057,1.526533603668213,290.7027893066406,287.59014892578125,292.0208435058594,288.4931640625,292.02105712890625,297.3984069824219,290.7033996582031,1.0,0.6781615018844604,1.0,1.0,0.0,1.0,-3.730994701385498,3.73098349571228,1.1193438695045188e-05,2.8822622299194336,1.0,0.050000000745058,0.0,169.76548767089844,224.0,4976.1201171875,-0.0,4055.2177734375,1.0,283.1578063964844,290.2240295410156,291.4937438964844,291.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892141938209533,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.3935546875,0.0,20.083026885986328,1895.4371337890625,0.0,71.61402893066406,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
11970540,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7124328613281,0.8415930271148682,0.3659522831439972,0.3311304152011871,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7125244140625,0.9990000128746032,0.6414147019386292,0.5829548835754395,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8839743137359619,0.4261714220046997,0.2988742589950561,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8943631052970886,0.4407678842544555,0.4186858832836151,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71240234375,0.8222324252128601,0.3393366932868957,1.5352052450180054,290.7124938964844,287.6091003417969,292.00555419921875,288.4585266113281,292.0058288574219,297.3820495605469,290.7130432128906,1.0,0.6964355111122131,1.0,1.0,0.0,1.0,-3.803717613220215,3.803705930709839,1.163442175311502e-05,2.9385693073272705,1.0,0.050000000745058,0.0,186.7670135498047,242.0,4978.21630859375,-0.0,4364.857421875,1.0,283.1547546386719,290.22515869140625,291.4591369628906,291.8422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893351018428802,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.501220703125,0.0,20.083017349243164,1895.4371337890625,0.0,72.36221313476562,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
11970600,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7124328613281,0.8415930271148682,0.3659522831439972,0.3311304152011871,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7125244140625,0.9990000128746032,0.6414147019386292,0.5829548835754395,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8839743137359619,0.4261714220046997,0.2988742589950561,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8943631052970886,0.4407678842544555,0.4186858832836151,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71240234375,0.8222324252128601,0.3393366932868957,1.5352052450180054,290.7124938964844,287.6091003417969,292.00555419921875,288.4585266113281,292.0058288574219,297.3820495605469,290.7130432128906,1.0,0.6964355111122131,1.0,1.0,0.0,1.0,-3.803717613220215,3.803705930709839,1.163442175311502e-05,2.9385693073272705,1.0,0.050000000745058,0.0,186.7670135498047,242.0,4978.21630859375,-0.0,4364.857421875,1.0,283.1547546386719,290.22515869140625,291.4591369628906,291.8422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893351018428802,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.501220703125,0.0,20.083017349243164,1895.4371337890625,0.0,72.36221313476562,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
11970660,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.8174428939819336,0.3668417632579803,0.3327299952507019,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167053222656,0.9856448769569396,0.6412067413330078,0.6077246069908142,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.8582526445388794,0.4296275675296783,0.3018950819969177,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.8670059442520142,0.4428087174892425,0.4214593172073364,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.797537624835968,0.3402419686317444,1.5434383153915403,290.7167358398437,287.6313781738281,291.98760986328125,288.4208679199219,291.9878845214844,297.3608093261719,290.7164611816406,1.0,0.7130770087242126,1.0,1.0,0.0,1.0,-3.8506925106048575,3.8506805896759033,1.1927833838853983e-05,2.9762861728668213,1.0,0.050000000745058,0.0,208.9402770996093,260.0,4971.74267578125,-0.0,4646.4794921875,1.0,283.15289306640625,290.224609375,291.4214782714844,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894506752490997,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4864501953125,0.0,20.0830135345459,1895.4371337890625,0.0,73.07850646972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11970720,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.8174428939819336,0.3668417632579803,0.3327299952507019,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167053222656,0.9856448769569396,0.6412067413330078,0.6077246069908142,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.8582526445388794,0.4296275675296783,0.3018950819969177,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.8670059442520142,0.4428087174892425,0.4214593172073364,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167663574219,0.797537624835968,0.3402419686317444,1.5434383153915403,290.7167358398437,287.6313781738281,291.98760986328125,288.4208679199219,291.9878845214844,297.3608093261719,290.7164611816406,1.0,0.7130770087242126,1.0,1.0,0.0,1.0,-3.8506925106048575,3.8506805896759033,1.1927833838853983e-05,2.9762861728668213,1.0,0.050000000745058,0.0,208.9402770996093,260.0,4971.74267578125,-0.0,4646.4794921875,1.0,283.15289306640625,290.224609375,291.4214782714844,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894506752490997,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4864501953125,0.0,20.0830135345459,1895.4371337890625,0.0,73.07850646972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11970780,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066650390625,0.7940400242805481,0.3674746453762054,0.3341581523418426,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70654296875,0.9585130214691162,0.6429144144058228,0.6096688508987427,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.8361360430717468,0.4328526556491852,0.3047965168952942,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.8433122038841248,0.4445658326148987,0.4240223169326782,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.7742632031440735,0.3408248722553253,1.550398349761963,290.7065734863281,287.6566162109375,291.9672546386719,288.3804931640625,291.9675598144531,297.3492736816406,290.7062683105469,1.0,0.7266702651977539,1.0,1.0,0.0,1.0,-3.871418714523315,3.87140679359436,1.2055428669555113e-05,2.9919233322143555,1.0,0.050000000745058,0.0,232.0971221923828,248.0,4957.8447265625,-0.0,4858.3671875,1.0,283.1517639160156,290.2187194824219,291.3810119628906,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895514369010925,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.2132568359375,0.0,20.0830135345459,1895.4371337890625,0.0,73.70396423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11970840,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066650390625,0.7940400242805481,0.3674746453762054,0.3341581523418426,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70654296875,0.9585130214691162,0.6429144144058228,0.6096688508987427,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.8361360430717468,0.4328526556491852,0.3047965168952942,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.8433122038841248,0.4445658326148987,0.4240223169326782,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.7742632031440735,0.3408248722553253,1.550398349761963,290.7065734863281,287.6566162109375,291.9672546386719,288.3804931640625,291.9675598144531,297.3492736816406,290.7062683105469,1.0,0.7266702651977539,1.0,1.0,0.0,1.0,-3.871418714523315,3.87140679359436,1.2055428669555113e-05,2.9919233322143555,1.0,0.050000000745058,0.0,232.0971221923828,248.0,4957.8447265625,-0.0,4858.3671875,1.0,283.1517639160156,290.2187194824219,291.3810119628906,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895514369010925,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.2132568359375,0.0,20.0830135345459,1895.4371337890625,0.0,73.70396423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11970900,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.7898005843162537,0.3677416443824768,0.3345777094364166,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.953492283821106,0.6442494988441467,0.6109865307807922,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.8327963352203369,0.4344287514686584,0.3060269951820373,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.839435338973999,0.4453834891319275,0.424984723329544,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002258300781,0.7702020406723022,0.3410579562187195,1.5523563623428345,290.7000732421875,287.6702575683594,291.95623779296875,288.359375,291.95660400390625,297.3462219238281,290.6996765136719,1.0,0.729361891746521,1.0,1.0,0.0,1.0,-3.8785147666931152,3.878502607345581,1.2100003914383706e-05,2.997520446777344,1.0,0.050000000745058,0.0,237.02101135253903,248.0,4951.5234375,-0.0,4912.205078125,1.0,283.1513671875,290.21337890625,291.3598022460937,291.7435607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895900309085846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.5506591796875,0.0,20.0830135345459,1895.4371337890625,0.0,73.9437255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
