time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970960,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.7888537645339966,0.3680011034011841,0.3348559737205505,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.95276540517807,0.6457249522209167,0.6123491525650024,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8326265811920166,0.4360054433345794,0.3071534037590027,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.8387914896011353,0.446181446313858,0.4257881045341491,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.7692865133285522,0.3412765562534332,1.5535796880722046,290.69244384765625,287.6845092773437,291.9447631835937,288.33770751953125,291.9450988769531,297.3440246582031,290.6919860839844,1.0,0.7306498289108276,1.0,1.0,0.0,1.0,-3.884287357330322,3.884275197982788,1.2136168152210304e-05,3.002021074295044,1.0,0.050000000745058,0.0,238.51531982421875,236.0,4944.89111328125,-0.0,4939.47412109375,1.0,283.15106201171875,290.20684814453125,291.33807373046875,291.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896214425563812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.6361083984375,0.0,20.0830135345459,1895.4371337890625,0.0,74.13874816894531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971020,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6774597167969,0.7915878295898438,0.3684551417827606,0.3351662755012512,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6772766113281,0.957266092300415,0.6484856009483337,0.6147760152816772,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.8365838527679443,0.4388012290000915,0.3090114295482635,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.8419638276100159,0.447558730840683,0.4269886314868927,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.677490234375,0.771860659122467,0.3416483104228973,1.5547802448272705,290.67730712890625,287.7109680175781,291.92340087890625,288.29833984375,291.9237976074219,297.3412780761719,290.6767578125,1.0,0.7306041121482849,1.0,1.0,0.0,1.0,-3.892710447311402,3.892698287963867,1.2188997970952188e-05,3.0085766315460205,1.0,0.050000000745058,0.0,236.4400329589844,236.0,4932.802734375,-0.0,4951.08447265625,1.0,283.15069580078125,290.193359375,291.2986145019531,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896670401096344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.068115234375,0.0,20.0830135345459,1895.4371337890625,0.0,74.4222640991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971080,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.7922571897506714,0.3685170114040375,0.335197240114212,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750793457031,0.9582509398460388,0.6488696336746216,0.6151052713394165,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752014160156,0.8374142050743103,0.4391850233078003,0.3092576563358307,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752014160156,0.8426893353462219,0.447744607925415,0.4271384477615356,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67529296875,0.7724953889846802,0.3416984379291534,1.5548840761184692,290.67510986328125,287.7146911621094,291.92041015625,288.2928466796875,291.9207763671875,297.3409729003906,290.674560546875,1.0,0.7304474711418152,1.0,1.0,0.0,1.0,-3.8937461376190186,3.893733978271485,1.219549903908046e-05,3.0093817710876465,1.0,0.050000000745058,0.0,235.8508758544922,224.0,4931.10595703125,-0.0,4950.29150390625,1.0,283.150634765625,290.1913757324219,291.2931213378906,291.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289672702550888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1670.2747802734375,0.0,20.0830135345459,1895.4371337890625,0.0,74.45753479003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971140,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.8003010749816895,0.3690307438373565,0.3353702425956726,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9691814184188844,0.6521100997924805,0.6178184151649475,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.8468440771102905,0.442410796880722,0.3112625181674957,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.851248025894165,0.4492760598659515,0.4282808005809784,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7801854610443115,0.342112123966217,1.5553067922592163,290.6556396484375,287.74688720703125,291.8944396972656,288.24627685546875,291.89483642578125,297.3388366699219,290.655029296875,1.0,0.7280123233795166,1.0,1.0,0.0,1.0,-3.9015183448791504,3.901506185531616,1.2244321624166332e-05,3.01541805267334,1.0,0.050000000745058,0.0,228.6486968994141,212.0,4916.56591796875,-0.0,4925.77685546875,1.0,283.150390625,290.1735534667969,291.2464599609375,291.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289707750082016,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.3740234375,0.0,20.083011627197266,1895.4371337890625,0.0,74.67538452148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971200,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.8003010749816895,0.3690307438373565,0.3353702425956726,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9691814184188844,0.6521100997924805,0.6178184151649475,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.8468440771102905,0.442410796880722,0.3112625181674957,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.851248025894165,0.4492760598659515,0.4282808005809784,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7801854610443115,0.342112123966217,1.5553067922592163,290.6556396484375,287.74688720703125,291.8944396972656,288.24627685546875,291.89483642578125,297.3388366699219,290.655029296875,1.0,0.7280123233795166,1.0,1.0,0.0,1.0,-3.9015183448791504,3.901506185531616,1.2244321624166332e-05,3.01541805267334,1.0,0.050000000745058,0.0,228.6486968994141,212.0,4916.56591796875,-0.0,4925.77685546875,1.0,283.150390625,290.1735534667969,291.2464599609375,291.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289707750082016,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.3740234375,0.0,20.083011627197266,1895.4371337890625,0.0,74.67538452148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971260,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.634765625,0.8113023042678833,0.3695338070392608,0.3354514241218567,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.9825786352157592,0.6553523540496826,0.6204599738121033,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347045898437,0.8597228527069092,0.445683091878891,0.3132342398166656,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346740722656,0.8632000684738159,0.4507773220539093,0.4293060600757599,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347961425781,0.7909877300262451,0.3425177037715912,1.555274486541748,290.6346130371094,287.7807312011719,291.8671569824219,288.1982421875,291.8675842285156,297.33709716796875,290.6339416503906,1.0,0.7244271636009216,1.0,1.0,0.0,1.0,-3.908364534378052,3.9083523750305176,1.228739074576879e-05,3.020728826522827,1.0,0.050000000745058,0.0,219.1380310058593,200.0,4901.35693359375,-0.0,4882.93701171875,1.0,283.1502380371094,290.15411376953125,291.1983642578125,291.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897284030914306,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.0728759765625,0.0,20.0830135345459,1895.4371337890625,0.0,74.80387115478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971320,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.634765625,0.8113023042678833,0.3695338070392608,0.3354514241218567,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.9825786352157592,0.6553523540496826,0.6204599738121033,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347045898437,0.8597228527069092,0.445683091878891,0.3132342398166656,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346740722656,0.8632000684738159,0.4507773220539093,0.4293060600757599,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347961425781,0.7909877300262451,0.3425177037715912,1.555274486541748,290.6346130371094,287.7807312011719,291.8671569824219,288.1982421875,291.8675842285156,297.33709716796875,290.6339416503906,1.0,0.7244271636009216,1.0,1.0,0.0,1.0,-3.908364534378052,3.9083523750305176,1.228739074576879e-05,3.020728826522827,1.0,0.050000000745058,0.0,219.1380310058593,200.0,4901.35693359375,-0.0,4882.93701171875,1.0,283.1502380371094,290.15411376953125,291.1983642578125,291.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897284030914306,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.0728759765625,0.0,20.0830135345459,1895.4371337890625,0.0,74.80387115478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971380,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.8240063190460205,0.3700161278247833,0.3354738354682922,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.9966184496879578,0.6585609912872314,0.6230313181877136,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124572753906,0.8757455945014954,0.448996901512146,0.3152025640010834,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124572753906,0.8781721591949463,0.452244371175766,0.430255651473999,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8043357729911804,0.3429091572761535,1.5549745559692385,290.61236572265625,287.8158874511719,291.8388061523437,288.1491394042969,291.8392333984375,297.3354797363281,290.6116638183594,1.0,0.7202357649803162,1.0,1.0,0.0,1.0,-3.914596796035767,3.914584398269653,1.2326661817496642e-05,3.0255630016326904,1.0,0.050000000745058,0.0,208.4622802734375,188.0,4885.595703125,-0.0,4830.34716796875,1.0,283.150146484375,290.1333923339844,291.1492004394531,291.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289735734462738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.466552734375,0.0,20.0830135345459,1895.4371337890625,0.0,74.84953308105469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971440,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.8240063190460205,0.3700161278247833,0.3354738354682922,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.9966184496879578,0.6585609912872314,0.6230313181877136,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124572753906,0.8757455945014954,0.448996901512146,0.3152025640010834,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124572753906,0.8781721591949463,0.452244371175766,0.430255651473999,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8043357729911804,0.3429091572761535,1.5549745559692385,290.61236572265625,287.8158874511719,291.8388061523437,288.1491394042969,291.8392333984375,297.3354797363281,290.6116638183594,1.0,0.7202357649803162,1.0,1.0,0.0,1.0,-3.914596796035767,3.914584398269653,1.2326661817496642e-05,3.0255630016326904,1.0,0.050000000745058,0.0,208.4622802734375,188.0,4885.595703125,-0.0,4830.34716796875,1.0,283.150146484375,290.1333923339844,291.1492004394531,291.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289735734462738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.466552734375,0.0,20.0830135345459,1895.4371337890625,0.0,74.84953308105469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971500,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004333496094,0.82942134141922,0.3702229857444763,0.3355090618133545,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001892089844,0.9990000128746032,0.6602908968925476,0.6188229918479919,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.600341796875,0.882982611656189,0.4506447613239288,0.3162226676940918,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.600341796875,0.8848188519477844,0.4529400467872619,0.4307520985603332,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004943847656,0.8100305199623108,0.34307461977005,1.554959058761597,290.6002502441406,287.8338623046875,291.8243103027344,288.124267578125,291.8247375488281,297.3349609375,290.5993957519531,1.0,0.7176029086112976,1.0,1.0,0.0,1.0,-3.9114830493927,3.911470651626587,1.2308073564781807e-05,3.023489475250244,1.0,0.050000000745058,0.0,203.9321746826172,188.0,4876.40966796875,-0.0,4790.59521484375,1.0,283.1501159667969,290.12255859375,291.1242980957031,291.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897334694862366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.5504150390625,0.0,20.0830135345459,1895.4371337890625,0.0,74.83548736572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971560,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.8337215781211853,0.3703882694244385,0.3355520069599151,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858764648437,0.9990000128746032,0.6624481678009033,0.608701765537262,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860290527344,0.88897305727005,0.4522668719291687,0.3172595798969269,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860290527344,0.8901864886283875,0.4535940587520599,0.4312561750411987,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.8143838047981262,0.3432053029537201,1.555002212524414,290.5859069824219,287.85205078125,291.80963134765625,288.0992736816406,291.8100891113281,297.3359069824219,290.5848999023437,1.0,0.7143419981002808,1.0,1.0,0.0,1.0,-3.901237964630127,3.9012255668640137,1.2244005120010115e-05,3.015676498413086,1.0,0.050000000745058,0.0,200.08218383789065,176.0,4865.34423828125,-0.0,4734.39306640625,1.0,283.15008544921875,290.1112670898437,291.0992431640625,291.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897296845912933,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.5018310546875,0.0,20.0830135345459,1895.4371337890625,0.0,74.81182861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971620,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546569824219,0.8439944386482239,0.3706572949886322,0.3355370759963989,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.9990000128746032,0.6680587530136108,0.5854249596595764,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.9029353857040404,0.4555037021636963,0.3192920088768005,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.9028363227844238,0.4548397362232208,0.4321577250957489,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547180175781,0.8243878483772278,0.343440979719162,1.5547208786010742,290.5544128417969,287.88885498046875,291.77996826171875,288.0489501953125,291.7803955078125,297.34307861328125,290.5532531738281,1.0,0.7067679762840271,1.0,1.0,0.0,1.0,-3.8764045238494873,3.876392364501953,1.2088716175640002e-05,2.996511220932007,1.0,0.050000000745058,0.0,191.3627319335937,164.0,4843.7060546875,-0.0,4603.302734375,1.0,283.1500549316406,290.08648681640625,291.048828125,291.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897070646286011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.87890625,0.0,20.0830135345459,1895.4371337890625,0.0,74.6711654663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971680,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546569824219,0.8439944386482239,0.3706572949886322,0.3355370759963989,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.9990000128746032,0.6680587530136108,0.5854249596595764,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.9029353857040404,0.4555037021636963,0.3192920088768005,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.9028363227844238,0.4548397362232208,0.4321577250957489,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547180175781,0.8243878483772278,0.343440979719162,1.5547208786010742,290.5544128417969,287.88885498046875,291.77996826171875,288.0489501953125,291.7803955078125,297.34307861328125,290.5532531738281,1.0,0.7067679762840271,1.0,1.0,0.0,1.0,-3.8764045238494873,3.876392364501953,1.2088716175640002e-05,2.996511220932007,1.0,0.050000000745058,0.0,191.3627319335937,164.0,4843.7060546875,-0.0,4603.302734375,1.0,283.1500549316406,290.08648681640625,291.048828125,291.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897070646286011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.87890625,0.0,20.0830135345459,1895.4371337890625,0.0,74.6711654663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971740,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5211181640625,0.8566610217094421,0.3708544075489044,0.3354284167289734,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.9990000128746032,0.6750553846359253,0.5588042736053467,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.9208016991615297,0.4587441682815552,0.3213033974170685,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.9191135168075562,0.4560107886791229,0.4329587519168854,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52117919921875,0.8363292217254639,0.3436619937419891,1.5542142391204834,290.5208435058594,287.9259948730469,291.75,287.9984741210937,291.7504577636719,297.355224609375,290.5196228027344,1.0,0.6980919241905212,1.0,1.0,0.0,1.0,-3.8470144271850586,3.847002506256104,1.1906102372449824e-05,2.9737918376922607,1.0,0.050000000745058,0.0,181.70364379882807,167.0,4822.4111328125,-0.0,4454.54736328125,1.0,283.1500244140625,290.059326171875,290.9982604980469,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896634936332702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.7530517578125,0.0,20.0830135345459,1895.4371337890625,0.0,74.40017700195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971800,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5211181640625,0.8566610217094421,0.3708544075489044,0.3354284167289734,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.9990000128746032,0.6750553846359253,0.5588042736053467,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.9208016991615297,0.4587441682815552,0.3213033974170685,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.9191135168075562,0.4560107886791229,0.4329587519168854,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52117919921875,0.8363292217254639,0.3436619937419891,1.5542142391204834,290.5208435058594,287.9259948730469,291.75,287.9984741210937,291.7504577636719,297.355224609375,290.5196228027344,1.0,0.6980919241905212,1.0,1.0,0.0,1.0,-3.8470144271850586,3.847002506256104,1.1906102372449824e-05,2.9737918376922607,1.0,0.050000000745058,0.0,181.70364379882807,167.0,4822.4111328125,-0.0,4454.54736328125,1.0,283.1500244140625,290.059326171875,290.9982604980469,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896634936332702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.7530517578125,0.0,20.0830135345459,1895.4371337890625,0.0,74.40017700195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971860,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893493652344,0.8648598194122314,0.3710421323776245,0.3354212343692779,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891052246094,0.9990000128746032,0.6826306581497192,0.5428902506828308,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.9336232542991638,0.4620559215545654,0.323448121547699,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.9302511811256408,0.4571725130081177,0.433864951133728,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894104003906,0.8440274596214294,0.3439357578754425,1.554491639137268,290.4891052246094,287.963134765625,291.72003173828125,287.9482421875,291.7204895019531,297.369384765625,290.4881591796875,1.0,0.6937638521194458,1.0,1.0,0.0,1.0,-3.831829309463501,3.831817388534546,1.1811086551460905e-05,2.961648464202881,1.0,0.050000000745058,0.0,176.21084594726562,170.0,4804.99365234375,-0.0,4375.27197265625,1.0,283.1500244140625,290.03125,290.94793701171875,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896039187908172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.493408203125,0.0,20.0830135345459,1895.4371337890625,0.0,74.0299301147461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971920,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893493652344,0.8648598194122314,0.3710421323776245,0.3354212343692779,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891052246094,0.9990000128746032,0.6826306581497192,0.5428902506828308,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.9336232542991638,0.4620559215545654,0.323448121547699,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.9302511811256408,0.4571725130081177,0.433864951133728,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894104003906,0.8440274596214294,0.3439357578754425,1.554491639137268,290.4891052246094,287.963134765625,291.72003173828125,287.9482421875,291.7204895019531,297.369384765625,290.4881591796875,1.0,0.6937638521194458,1.0,1.0,0.0,1.0,-3.831829309463501,3.831817388534546,1.1811086551460905e-05,2.961648464202881,1.0,0.050000000745058,0.0,176.21084594726562,170.0,4804.99365234375,-0.0,4375.27197265625,1.0,283.1500244140625,290.03125,290.94793701171875,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896039187908172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.493408203125,0.0,20.0830135345459,1895.4371337890625,0.0,74.0299301147461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11971980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615173339844,0.8691425323486328,0.3712035417556762,0.3354883193969726,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613037109375,0.9990000128746032,0.689689576625824,0.5350264310836792,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613952636719,0.9413995146751404,0.4654248356819153,0.3257085978984833,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613952636719,0.9363554120063782,0.4583089351654053,0.4348504245281219,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615478515625,0.8481176495552063,0.3442226648330688,1.555354118347168,290.4613037109375,287.9999694824219,291.6903686523437,287.89849853515625,291.6907958984375,297.380126953125,290.46044921875,1.0,0.6920841932296753,1.0,1.0,0.0,1.0,-3.827379703521729,3.827368021011353,1.1783233276219107e-05,2.958061695098877,1.0,0.050000000745058,0.0,173.7065887451172,173.0,4789.37548828125,-0.0,4346.3056640625,1.0,283.1500244140625,290.0044250488281,290.8981628417969,291.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895361483097076,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1604.6353759765625,0.0,20.0830135345459,1895.4371337890625,0.0,73.6090316772461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972040,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615173339844,0.8691425323486328,0.3712035417556762,0.3354883193969726,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613037109375,0.9990000128746032,0.689689576625824,0.5350264310836792,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613952636719,0.9413995146751404,0.4654248356819153,0.3257085978984833,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613952636719,0.9363554120063782,0.4583089351654053,0.4348504245281219,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4615478515625,0.8481176495552063,0.3442226648330688,1.555354118347168,290.4613037109375,287.9999694824219,291.6903686523437,287.89849853515625,291.6907958984375,297.380126953125,290.46044921875,1.0,0.6920841932296753,1.0,1.0,0.0,1.0,-3.827379703521729,3.827368021011353,1.1783233276219107e-05,2.958061695098877,1.0,0.050000000745058,0.0,173.7065887451172,173.0,4789.37548828125,-0.0,4346.3056640625,1.0,283.1500244140625,290.0044250488281,290.8981628417969,291.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895361483097076,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1604.6353759765625,0.0,20.0830135345459,1895.4371337890625,0.0,73.6090316772461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972100,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486694335937,0.8701471090316772,0.3712720870971679,0.335534006357193,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.9990000128746032,0.6929569244384766,0.5332601070404053,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.943855047225952,0.4671269953250885,0.3268694579601288,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.9379683136940002,0.4588636755943298,0.4353550970554352,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.8491108417510986,0.344358742237091,1.5558801889419556,290.448486328125,288.01812744140625,291.6756896972656,287.8739318847656,291.6761474609375,297.3839111328125,290.4476928710937,1.0,0.6919795870780945,1.0,1.0,0.0,1.0,-3.82794189453125,3.827929973602295,1.1786554750869982e-05,2.958449363708496,1.0,0.050000000745058,0.0,173.22714233398438,173.0,4781.8466796875,-0.0,4344.76171875,1.0,283.1500244140625,289.99176025390625,290.8735656738281,291.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895016670227051,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.4102783203125,0.0,20.0830135345459,1895.4371337890625,0.0,73.39485931396484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972160,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4363708496094,0.8706400990486145,0.3713338077068329,0.3355834782123565,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4361877441406,0.9990000128746032,0.6960774660110474,0.532440185546875,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4362487792969,0.9456794261932372,0.4688378572463989,0.3280443847179413,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4362487792969,0.9389429092407228,0.4594100415706634,0.4358625113964081,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4364013671875,0.8496271967887878,0.3444872498512268,1.556427240371704,290.4361877441406,288.0361022949219,291.66119384765625,287.8495788574219,291.6616516113281,297.3868408203125,290.4354248046875,1.0,0.6921905279159546,1.0,1.0,0.0,1.0,-3.8296940326690674,3.829682111740112,1.1797242223110516e-05,2.959768295288086,1.0,0.050000000745058,0.0,173.08006286621094,176.0,4774.47509765625,-0.0,4348.75341796875,1.0,283.1499938964844,289.9795227050781,290.8492126464844,291.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289463609457016,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.2958984375,0.0,20.0830135345459,1895.4371337890625,0.0,73.15879821777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972220,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41412353515625,0.8703500628471375,0.3714327216148376,0.3356842994689941,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.9990000128746032,0.701664388179779,0.5331286191940308,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140319824219,0.9476857781410216,0.4721467494964599,0.330335795879364,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140319824219,0.9392822980880736,0.4604331254959106,0.4368375837802887,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.8494592308998108,0.3447065949440002,1.557482123374939,290.4139709472656,288.06988525390625,291.63397216796875,287.8037414550781,291.6343994140625,297.3901672363281,290.41326904296875,1.0,0.6933382749557495,1.0,1.0,0.0,1.0,-3.835840225219727,3.835828304290772,1.1835018995043356e-05,2.9644782543182373,1.0,0.050000000745058,0.0,173.5865020751953,176.0,4760.82470703125,-0.0,4369.47265625,1.0,283.1499938964844,289.9571533203125,290.8033142089844,291.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893865406513214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.714111328125,0.0,20.0830135345459,1895.4371337890625,0.0,72.68092346191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972280,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132385253906,0.8703091740608215,0.3714363276958465,0.3356885910034179,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130859375,0.9990000128746032,0.701886773109436,0.533210039138794,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.947734832763672,0.4722852706909179,0.3304321467876434,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.939260721206665,0.4604750275611877,0.4368781149387359,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.8494250774383545,0.3447149097919464,1.5575252771377563,290.4130554199219,288.0712585449219,291.6328430175781,287.8018493652344,291.6332702636719,297.3902587890625,290.4123840332031,1.0,0.6934031844139099,1.0,1.0,0.0,1.0,-3.836159706115722,3.836148023605346,1.1836988051072694e-05,2.96472430229187,1.0,0.050000000745058,0.0,173.6259307861328,179.0,4760.2705078125,-0.0,4370.6376953125,1.0,283.1499938964844,289.95623779296875,290.80145263671875,291.1712951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893831431865692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.40673828125,0.0,20.0830135345459,1895.4371337890625,0.0,72.65985870361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972340,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919372558594,0.8686492443084717,0.3715119063854217,0.3357947766780853,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39178466796875,0.9990000128746032,0.7071785926818848,0.5364232063293457,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.391845703125,0.948200821876526,0.4757657945156097,0.3328630626201629,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.391845703125,0.9379245042800904,0.4615014195442199,0.4378843307495117,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.8479681015014648,0.3448980450630188,1.5585572719573977,290.39178466796875,288.1051025390625,291.6055603027344,287.7555847167969,291.60595703125,297.3909606933594,290.39117431640625,1.0,0.6954019665718079,1.0,1.0,0.0,1.0,-3.845529794692993,3.845517873764038,1.189485101349419e-05,2.971954584121704,1.0,0.050000000745058,0.0,175.02273559570312,182.0,4746.82421875,-0.0,4406.4501953125,1.0,283.1499938964844,289.9344787597656,290.755126953125,291.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892975807189941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.963134765625,0.0,20.0830135345459,1895.4371337890625,0.0,72.12992095947266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972400,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919372558594,0.8686492443084717,0.3715119063854217,0.3357947766780853,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39178466796875,0.9990000128746032,0.7071785926818848,0.5364232063293457,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.391845703125,0.948200821876526,0.4757657945156097,0.3328630626201629,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.391845703125,0.9379245042800904,0.4615014195442199,0.4378843307495117,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.8479681015014648,0.3448980450630188,1.5585572719573977,290.39178466796875,288.1051025390625,291.6055603027344,287.7555847167969,291.60595703125,297.3909606933594,290.39117431640625,1.0,0.6954019665718079,1.0,1.0,0.0,1.0,-3.845529794692993,3.845517873764038,1.189485101349419e-05,2.971954584121704,1.0,0.050000000745058,0.0,175.02273559570312,182.0,4746.82421875,-0.0,4406.4501953125,1.0,283.1499938964844,289.9344787597656,290.755126953125,291.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892975807189941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.963134765625,0.0,20.0830135345459,1895.4371337890625,0.0,72.12992095947266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972460,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722839355469,0.8661723732948303,0.3715650737285614,0.3358968794345855,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721618652344,0.9990000128746032,0.7120667695999146,0.5411904454231262,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721923828125,0.9476829171180724,0.479277640581131,0.3353283405303955,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722229003906,0.9355441927909852,0.4624926745891571,0.4388745725154876,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3723449707031,0.8457334041595459,0.3450397551059723,1.5594853162765503,290.3721618652344,288.1372985839844,291.57958984375,287.7110900878906,291.5799865722656,297.3898010253906,290.37158203125,1.0,0.6978891491889954,1.0,1.0,0.0,1.0,-3.856663703918457,3.856651782989502,1.1963853467023e-05,2.980567693710327,1.0,0.050000000745058,0.0,176.96730041503906,185.0,4734.27197265625,-0.0,4451.09130859375,1.0,283.1499938964844,289.9140930175781,290.7106018066406,291.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892016470432281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.945556640625,0.0,20.0830135345459,1895.4371337890625,0.0,71.53636932373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972520,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722839355469,0.8661723732948303,0.3715650737285614,0.3358968794345855,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721618652344,0.9990000128746032,0.7120667695999146,0.5411904454231262,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3721923828125,0.9476829171180724,0.479277640581131,0.3353283405303955,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722229003906,0.9355441927909852,0.4624926745891571,0.4388745725154876,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3723449707031,0.8457334041595459,0.3450397551059723,1.5594853162765503,290.3721618652344,288.1372985839844,291.57958984375,287.7110900878906,291.5799865722656,297.3898010253906,290.37158203125,1.0,0.6978891491889954,1.0,1.0,0.0,1.0,-3.856663703918457,3.856651782989502,1.1963853467023e-05,2.980567693710327,1.0,0.050000000745058,0.0,176.96730041503906,185.0,4734.27197265625,-0.0,4451.09130859375,1.0,283.1499938964844,289.9140930175781,290.7106018066406,291.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892016470432281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.945556640625,0.0,20.0830135345459,1895.4371337890625,0.0,71.53636932373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972580,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35430908203125,0.8631792664527893,0.3715991675853729,0.3359928131103515,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,0.7166141271591187,0.5470093488693237,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542175292969,0.9465257525444032,0.4828242063522339,0.3378261029720306,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.932472288608551,0.4634510576725006,0.4398453831672668,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.8430019617080688,0.3451436758041382,1.5602972507476809,290.35418701171875,288.1675109863281,291.55523681640625,287.6687316894531,291.5556030273437,297.3872985839844,290.3536682128906,1.0,0.7006999254226685,1.0,1.0,0.0,1.0,-3.8689329624176025,3.868920803070069,1.204016098199645e-05,2.9900715351104736,1.0,0.050000000745058,0.0,179.29249572753906,188.0,4722.70263671875,-0.0,4501.76806640625,1.0,283.1499938964844,289.8951110839844,290.668212890625,291.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890989184379577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.38525390625,0.0,20.0830135345459,1895.4371337890625,0.0,70.90184020996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972640,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35430908203125,0.8631792664527893,0.3715991675853729,0.3359928131103515,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.9990000128746032,0.7166141271591187,0.5470093488693237,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542175292969,0.9465257525444032,0.4828242063522339,0.3378261029720306,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.932472288608551,0.4634510576725006,0.4398453831672668,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.8430019617080688,0.3451436758041382,1.5602972507476809,290.35418701171875,288.1675109863281,291.55523681640625,287.6687316894531,291.5556030273437,297.3872985839844,290.3536682128906,1.0,0.7006999254226685,1.0,1.0,0.0,1.0,-3.8689329624176025,3.868920803070069,1.204016098199645e-05,2.9900715351104736,1.0,0.050000000745058,0.0,179.29249572753906,188.0,4722.70263671875,-0.0,4501.76806640625,1.0,283.1499938964844,289.8951110839844,290.668212890625,291.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890989184379577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.38525390625,0.0,20.0830135345459,1895.4371337890625,0.0,70.90184020996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972700,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8615585565567017,0.3716103136539459,0.3360383212566376,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.9990000128746032,0.7187738418579102,0.5501980185508728,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.9457865953445436,0.4846126139163971,0.3390876352787018,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.9307597875595092,0.4639187455177307,0.4403230249881744,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.841514527797699,0.3451830744743347,1.5606603622436523,290.3458557128906,288.1817626953125,291.54376220703125,287.6484375,291.5440979003906,297.3856811523437,290.34539794921875,1.0,0.702190101146698,1.0,1.0,0.0,1.0,-3.87535548210144,3.875343322753906,1.2080212400178423e-05,2.9950499534606934,1.0,0.050000000745058,0.0,180.5599365234375,188.0,4717.3388671875,-0.0,4528.748046875,1.0,283.1499938964844,289.88623046875,290.6479187011719,291.0118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890489995479584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1564.2952880859375,0.0,20.0830135345459,1895.4371337890625,0.0,70.59387969970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972760,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381042480469,0.859890341758728,0.3716184794902801,0.3360825181007385,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379821777344,0.9990000128746032,0.7208691239356995,0.5535122752189636,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380126953125,0.9449808597564696,0.4864115715026855,0.3403574526309967,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.92897367477417,0.4643799662590027,0.4407958984375,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.8399791121482849,0.3452157378196716,1.5609991550445557,290.3379821777344,288.19537353515625,291.5327453613281,287.6287841796875,291.5331115722656,297.3839111328125,290.3375549316406,1.0,0.7037181258201599,1.0,1.0,0.0,1.0,-3.881902456283569,3.881890296936035,1.2121113286411855e-05,3.0001261234283447,1.0,0.050000000745058,0.0,181.87713623046875,191.0,4712.2646484375,-0.0,4556.5048828125,1.0,283.1499938964844,289.8777160644531,290.6282653808594,290.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889963686466217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.33154296875,0.0,20.0830135345459,1895.4371337890625,0.0,70.26937866210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972820,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32373046875,0.8564831614494324,0.3716292083263397,0.3361684083938598,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236083984375,0.9990000128746032,0.724894106388092,0.5603926777839661,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236694335937,0.9432530403137208,0.4900428056716919,0.3429219424724579,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236694335937,0.9252746105194092,0.4652865827083587,0.4417294561862945,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3237609863281,0.8368306159973145,0.3452657163143158,1.5616190433502195,290.3236083984375,288.2206115722656,291.51239013671875,287.5915832519531,291.51275634765625,297.3800354003906,290.3232421875,1.0,0.7068511843681335,1.0,1.0,0.0,1.0,-3.895243167877197,3.895231008529663,1.2204680388094856e-05,3.010473728179932,1.0,0.050000000745058,0.0,184.6194763183593,194.0,4703.12451171875,-0.0,4613.7236328125,1.0,283.1499938964844,289.8619079589844,290.5910339355469,290.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888815104961395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.799560546875,0.0,20.0830135345459,1895.4371337890625,0.0,69.56244659423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
