time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972880,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32373046875,0.8564831614494324,0.3716292083263397,0.3361684083938598,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236083984375,0.9990000128746032,0.724894106388092,0.5603926777839661,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236694335937,0.9432530403137208,0.4900428056716919,0.3429219424724579,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3236694335937,0.9252746105194092,0.4652865827083587,0.4417294561862945,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3237609863281,0.8368306159973145,0.3452657163143158,1.5616190433502195,290.3236083984375,288.2206115722656,291.51239013671875,287.5915832519531,291.51275634765625,297.3800354003906,290.3232421875,1.0,0.7068511843681335,1.0,1.0,0.0,1.0,-3.895243167877197,3.895231008529663,1.2204680388094856e-05,3.010473728179932,1.0,0.050000000745058,0.0,184.6194763183593,194.0,4703.12451171875,-0.0,4613.7236328125,1.0,283.1499938964844,289.8619079589844,290.5910339355469,290.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888815104961395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.799560546875,0.0,20.0830135345459,1895.4371337890625,0.0,69.56244659423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11972940,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.8530564308166504,0.3716373741626739,0.3362538814544678,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31121826171875,0.9990000128746032,0.728731095790863,0.5674777626991272,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.9414581060409546,0.4937214255332947,0.3455204963684082,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.9215115904808044,0.4661777019500732,0.4426503479480743,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31134033203125,0.8336466550827026,0.3453021049499511,1.5621854066848757,290.31121826171875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947204589844,297.3759460449219,290.3109130859375,1.0,0.7100502848625183,1.0,1.0,0.0,1.0,-3.908790349960327,3.908778190612793,1.2289845471968874e-05,3.020984411239624,1.0,0.050000000745058,0.0,187.46270751953125,197.0,4695.4140625,-0.0,4672.59619140625,1.0,283.1499938964844,289.8478088378906,290.5567932128906,290.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887478172779083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.8253173828125,0.0,20.0830135345459,1895.4371337890625,0.0,68.74117279052734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973000,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.8530564308166504,0.3716373741626739,0.3362538814544678,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31121826171875,0.9990000128746032,0.728731095790863,0.5674777626991272,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.9414581060409546,0.4937214255332947,0.3455204963684082,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.9215115904808044,0.4661777019500732,0.4426503479480743,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31134033203125,0.8336466550827026,0.3453021049499511,1.5621854066848757,290.31121826171875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947204589844,297.3759460449219,290.3109130859375,1.0,0.7100502848625183,1.0,1.0,0.0,1.0,-3.908790349960327,3.908778190612793,1.2289845471968874e-05,3.020984411239624,1.0,0.050000000745058,0.0,187.46270751953125,197.0,4695.4140625,-0.0,4672.59619140625,1.0,283.1499938964844,289.8478088378906,290.5567932128906,290.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887478172779083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.8253173828125,0.0,20.0830135345459,1895.4371337890625,0.0,68.74117279052734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973060,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.8496685028076172,0.3716496527194977,0.3363436162471771,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011169433594,0.9990000128746032,0.7323936820030212,0.5746629238128662,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011474609375,0.9396713972091676,0.4974578619003296,0.3481592833995819,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011474609375,0.9177740216255188,0.4670591950416565,0.4435627460479736,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.8304778337478638,0.3453323245048523,1.5627254247665403,290.3011169433594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.3717956542969,290.3008728027344,1.0,0.7132902145385742,1.0,1.0,0.0,1.0,-3.922471284866333,3.92245888710022,1.2376158338156529e-05,3.031601667404175,1.0,0.050000000745058,0.0,190.373275756836,200.0,4689.3212890625,-0.0,4732.69970703125,1.0,283.1499938964844,289.8357238769531,290.5260314941406,290.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886188328266144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.5125732421875,0.0,20.0830135345459,1895.4371337890625,0.0,67.95077514648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973120,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.8496685028076172,0.3716496527194977,0.3363436162471771,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011169433594,0.9990000128746032,0.7323936820030212,0.5746629238128662,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011474609375,0.9396713972091676,0.4974578619003296,0.3481592833995819,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011474609375,0.9177740216255188,0.4670591950416565,0.4435627460479736,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012084960937,0.8304778337478638,0.3453323245048523,1.5627254247665403,290.3011169433594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.3717956542969,290.3008728027344,1.0,0.7132902145385742,1.0,1.0,0.0,1.0,-3.922471284866333,3.92245888710022,1.2376158338156529e-05,3.031601667404175,1.0,0.050000000745058,0.0,190.373275756836,200.0,4689.3212890625,-0.0,4732.69970703125,1.0,283.1499938964844,289.8357238769531,290.5260314941406,290.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886188328266144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.5125732421875,0.0,20.0830135345459,1895.4371337890625,0.0,67.95077514648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973180,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934265136719,0.8463625907897949,0.3716720938682556,0.336442083120346,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.9990000128746032,0.7359164357185364,0.5818629860877991,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933959960937,0.937947690486908,0.5012540221214294,0.3508389294147491,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933959960937,0.91413676738739,0.4679383635520935,0.4444725513458252,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934265136719,0.8273615837097168,0.345364362001419,1.5632708072662354,290.2933654785156,288.27716064453125,291.466796875,287.4995422363281,291.46697998046875,297.3677673339844,290.293212890625,1.0,0.7165505290031433,1.0,1.0,0.0,1.0,-3.936232089996338,3.9362196922302246,1.246328520210227e-05,3.0422823429107666,1.0,0.050000000745058,0.0,193.322982788086,203.0,4684.955078125,-0.0,4793.70166015625,1.0,283.1499938964844,289.82568359375,290.49884033203125,290.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884683012962341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.866943359375,0.0,20.0830135345459,1895.4371337890625,0.0,67.03095245361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973240,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934265136719,0.8463625907897949,0.3716720938682556,0.336442083120346,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.9990000128746032,0.7359164357185364,0.5818629860877991,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933959960937,0.937947690486908,0.5012540221214294,0.3508389294147491,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933959960937,0.91413676738739,0.4679383635520935,0.4444725513458252,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934265136719,0.8273615837097168,0.345364362001419,1.5632708072662354,290.2933654785156,288.27716064453125,291.466796875,287.4995422363281,291.46697998046875,297.3677673339844,290.293212890625,1.0,0.7165505290031433,1.0,1.0,0.0,1.0,-3.936232089996338,3.9362196922302246,1.246328520210227e-05,3.0422823429107666,1.0,0.050000000745058,0.0,193.322982788086,203.0,4684.955078125,-0.0,4793.70166015625,1.0,283.1499938964844,289.82568359375,290.49884033203125,290.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884683012962341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.866943359375,0.0,20.0830135345459,1895.4371337890625,0.0,67.03095245361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973300,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29058837890625,0.8447494506835938,0.3716899156570434,0.3364967405796051,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,0.7376267910003662,0.5854505300521851,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2905578613281,0.9371236562728882,0.503179132938385,0.3521970212459564,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2905578613281,0.9123727679252625,0.4683794379234314,0.444928377866745,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29058837890625,0.8258302211761475,0.3453837633132934,1.5635560750961304,290.29052734375,288.2833557128906,291.4617919921875,287.48748779296875,291.46197509765625,297.3658447265625,290.2904357910156,1.0,0.7181859612464905,1.0,1.0,0.0,1.0,-3.943143129348755,3.943130493164064,1.2507158317021094e-05,3.047646760940552,1.0,0.050000000745058,0.0,194.8069305419922,203.0,4683.4892578125,-0.0,4824.50537109375,1.0,283.1499938964844,289.82159423828125,290.4867858886719,290.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883982062339782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.3402099609375,0.0,20.0830135345459,1895.4371337890625,0.0,66.60360717773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973360,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.8431656956672668,0.3717129528522491,0.3365557789802551,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2883605957031,0.9990000128746032,0.7393084168434143,0.5890224575996399,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9363288879394532,0.5051220655441284,0.3535671830177307,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9106523990631104,0.468822717666626,0.4453858733177185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.8243189454078674,0.3454066514968872,1.5638549327850342,290.2883605957031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3639831542969,290.2882995605469,1.0,0.7198236584663391,1.0,1.0,0.0,1.0,-3.9500732421875,3.950060606002808,1.255123243026901e-05,3.0530264377593994,1.0,0.050000000745058,0.0,196.29454040527344,206.0,4682.509765625,-0.0,4855.4931640625,1.0,283.1499938964844,289.8180847167969,290.47576904296875,290.83074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883234024047851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.0048828125,0.0,20.0830135345459,1895.4371337890625,0.0,66.14818572998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973420,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.840094804763794,0.3717794120311737,0.3366906940937042,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9990000128746032,0.7425916790962219,0.5961002707481384,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.934841811656952,0.5090675354003906,0.3563475012779236,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9073609709739684,0.469720184803009,0.4463096559047699,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.8213627934455872,0.3454672694206238,1.564512014389038,290.2862854003906,288.2955627441406,291.45196533203125,287.45770263671875,291.4521179199219,297.36053466796875,290.28631591796875,1.0,0.7231053113937378,1.0,1.0,0.0,1.0,-3.964005470275879,3.9639928340911865,1.264007187273819e-05,3.063841819763184,1.0,0.050000000745058,0.0,199.2749786376953,209.0,4682.15185546875,-0.0,4918.02783203125,1.0,283.1499938964844,289.8130798339844,290.4570007324219,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881734073162079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.9666748046875,0.0,20.0830135345459,1895.4371337890625,0.0,65.23711395263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973480,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.840094804763794,0.3717794120311737,0.3366906940937042,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9990000128746032,0.7425916790962219,0.5961002707481384,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.934841811656952,0.5090675354003906,0.3563475012779236,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9073609709739684,0.469720184803009,0.4463096559047699,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.8213627934455872,0.3454672694206238,1.564512014389038,290.2862854003906,288.2955627441406,291.45196533203125,287.45770263671875,291.4521179199219,297.36053466796875,290.28631591796875,1.0,0.7231053113937378,1.0,1.0,0.0,1.0,-3.964005470275879,3.9639928340911865,1.264007187273819e-05,3.063841819763184,1.0,0.050000000745058,0.0,199.2749786376953,209.0,4682.15185546875,-0.0,4918.02783203125,1.0,283.1499938964844,289.8130798339844,290.4570007324219,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881734073162079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.9666748046875,0.0,20.0830135345459,1895.4371337890625,0.0,65.23711395263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973540,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8371541500091553,0.3718765377998352,0.3368509411811828,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9990000128746032,0.745788037776947,0.6030769944190979,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9334961771965028,0.513092041015625,0.3591807186603546,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9042847752571106,0.4706368148326874,0.4472492039203644,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.818494439125061,0.3455518782138824,1.5652660131454468,290.28717041015625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.357421875,290.2873229980469,1.0,0.726394534111023,1.0,1.0,0.0,1.0,-3.978044033050537,3.9780313968658447,1.2729907211905813e-05,3.074739933013916,1.0,0.050000000745058,0.0,202.25791931152344,212.0,4683.97021484375,-0.0,4981.32177734375,1.0,283.1499938964844,289.8106689453125,290.4426574707031,290.794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879917919635772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.7608642578125,0.0,20.0830135345459,1895.4371337890625,0.0,64.1379623413086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973600,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8371541500091553,0.3718765377998352,0.3368509411811828,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9990000128746032,0.745788037776947,0.6030769944190979,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9334961771965028,0.513092041015625,0.3591807186603546,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9042847752571106,0.4706368148326874,0.4472492039203644,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.818494439125061,0.3455518782138824,1.5652660131454468,290.28717041015625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.357421875,290.2873229980469,1.0,0.726394534111023,1.0,1.0,0.0,1.0,-3.978044033050537,3.9780313968658447,1.2729907211905813e-05,3.074739933013916,1.0,0.050000000745058,0.0,202.25791931152344,212.0,4683.97021484375,-0.0,4981.32177734375,1.0,283.1499938964844,289.8106689453125,290.4426574707031,290.794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879917919635772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.7608642578125,0.0,20.0830135345459,1895.4371337890625,0.0,64.1379623413086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973660,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.8343552947044373,0.3720129728317261,0.3370451927185058,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,0.7488992214202881,0.6099227070808411,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9323174357414246,0.5172101259231567,0.3620776832103729,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9014363288879396,0.4715807139873504,0.4482128322124481,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.8157230019569397,0.3456697463989258,1.5661602020263672,290.29052734375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3548278808594,290.2906799316406,1.0,0.7296953797340393,1.0,1.0,0.0,1.0,-3.992242336273194,3.992229700088501,1.2821094969694968e-05,3.085764169692993,1.0,0.050000000745058,0.0,205.2354888916016,215.0,4686.4853515625,-0.0,5045.48974609375,1.0,283.1499938964844,289.8110656738281,290.4317932128906,290.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287934273481369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.3642578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.79066848754883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973720,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.8343552947044373,0.3720129728317261,0.3370451927185058,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9990000128746032,0.7488992214202881,0.6099227070808411,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9323174357414246,0.5172101259231567,0.3620776832103729,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9014363288879396,0.4715807139873504,0.4482128322124481,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904968261719,0.8157230019569397,0.3456697463989258,1.5661602020263672,290.29052734375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3548278808594,290.2906799316406,1.0,0.7296953797340393,1.0,1.0,0.0,1.0,-3.992242336273194,3.992229700088501,1.2821094969694968e-05,3.085764169692993,1.0,0.050000000745058,0.0,205.2354888916016,215.0,4686.4853515625,-0.0,5045.48974609375,1.0,283.1499938964844,289.8110656738281,290.4317932128906,290.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287934273481369,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.3642578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.79066848754883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973780,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2941589355469,0.8316734433174133,0.3721756637096405,0.3372655212879181,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942199707031,0.9990000128746032,0.7519186735153198,0.6166613698005676,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.294189453125,0.931279480457306,0.5214067101478577,0.3650307357311249,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.294189453125,0.8987144827842712,0.4725418984889984,0.4491947591304779,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2941589355469,0.8130254149436951,0.3458136320114136,1.567177414894104,290.294189453125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3524780273437,290.2943725585937,1.0,0.7330074906349182,1.0,1.0,0.0,1.0,-4.006580829620361,4.00656795501709,1.2913526916236153e-05,3.096901655197144,1.0,0.050000000745058,0.0,208.21337890625,218.0,4688.2509765625,-0.0,5110.52587890625,1.0,283.1499938964844,289.8127136230469,290.4212341308594,290.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287937581539154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.81072235107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973840,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2941589355469,0.8316734433174133,0.3721756637096405,0.3372655212879181,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942199707031,0.9990000128746032,0.7519186735153198,0.6166613698005676,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.294189453125,0.931279480457306,0.5214067101478577,0.3650307357311249,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.294189453125,0.8987144827842712,0.4725418984889984,0.4491947591304779,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2941589355469,0.8130254149436951,0.3458136320114136,1.567177414894104,290.294189453125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3524780273437,290.2943725585937,1.0,0.7330074906349182,1.0,1.0,0.0,1.0,-4.006580829620361,4.00656795501709,1.2913526916236153e-05,3.096901655197144,1.0,0.050000000745058,0.0,208.21337890625,218.0,4688.2509765625,-0.0,5110.52587890625,1.0,283.1499938964844,289.8127136230469,290.4212341308594,290.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287937581539154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.81072235107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973900,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960510253906,0.8303673267364502,0.3722631335258484,0.3373819589614868,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29608154296875,0.9990000128746032,0.753390371799469,0.6200001835823059,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960510253906,0.9308037161827089,0.5235305428504944,0.3665254712104797,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960510253906,0.8973878026008606,0.4730257987976074,0.4496895670890808,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960205078125,0.8116953372955322,0.3458926975727081,1.567720651626587,290.29608154296875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.35137939453125,290.2962341308594,1.0,0.7346667051315308,1.0,1.0,0.0,1.0,-4.01378870010376,4.01377534866333,1.2960119420313276e-05,3.102501630783081,1.0,0.050000000745058,0.0,209.7045135498047,218.0,4689.0498046875,-0.0,5143.34326171875,1.0,283.1499938964844,289.8136901855469,290.4160461425781,290.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879388630390167,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.1995849609375,0.0,20.0830135345459,1895.4371337890625,0.0,63.81844711303711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11973960,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.8290818929672241,0.3723534941673279,0.3375013768672943,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9990000128746032,0.7548341155052185,0.6233199834823608,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9303547739982604,0.5256704092025757,0.3680315911769867,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.8960820436477661,0.4735108017921448,0.4501857757568359,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.8103749752044678,0.3459755778312683,1.5682826042175293,290.2979431152344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.35028076171875,290.2981262207031,1.0,0.7363274097442627,1.0,1.0,0.0,1.0,-4.021016597747803,4.021003246307373,1.3006929293624124e-05,3.108117818832397,1.0,0.050000000745058,0.0,211.1971130371093,221.0,4689.8251953125,-0.0,5176.3427734375,1.0,283.1499938964844,289.8147277832031,290.4109802246094,290.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879393696784973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.18115234375,0.0,20.0830135345459,1895.4371337890625,0.0,63.8213996887207,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974020,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.8265634775161743,0.3725401759147644,0.3377464115619659,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9990000128746032,0.7576394081115723,0.6299126148223877,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9295262098312378,0.5299932956695557,0.3710741698741913,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.8935261964797974,0.4744817614555359,0.4511798918247223,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.8077521920204163,0.3461500108242035,1.569448947906494,290.3016967773437,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3481750488281,290.3018798828125,1.0,0.7396509051322937,1.0,1.0,0.0,1.0,-4.035511493682861,4.035498142242432,1.3101059266773518e-05,3.1193809509277344,1.0,0.050000000745058,0.0,214.1884765625,224.0,4691.3447265625,-0.0,5242.8427734375,1.0,283.1499938964844,289.8168334960937,290.4011535644531,290.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879374623298645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.170654296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.80995559692383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974080,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.8265634775161743,0.3725401759147644,0.3377464115619659,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9990000128746032,0.7576394081115723,0.6299126148223877,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9295262098312378,0.5299932956695557,0.3710741698741913,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.8935261964797974,0.4744817614555359,0.4511798918247223,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.8077521920204163,0.3461500108242035,1.569448947906494,290.3016967773437,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3481750488281,290.3018798828125,1.0,0.7396509051322937,1.0,1.0,0.0,1.0,-4.035511493682861,4.035498142242432,1.3101059266773518e-05,3.1193809509277344,1.0,0.050000000745058,0.0,214.1884765625,224.0,4691.3447265625,-0.0,5242.8427734375,1.0,283.1499938964844,289.8168334960937,290.4011535644531,290.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879374623298645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.170654296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.80995559692383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974140,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.82410728931427,0.3727324604988098,0.3379972279071808,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.9990000128746032,0.7603287100791931,0.6364442706108093,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.9287854433059692,0.5343716144561768,0.3741555213928222,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.891040563583374,0.4754515886306762,0.4521737396717071,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.8051440715789795,0.3463336825370788,1.5706605911254885,290.3054504394531,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3460693359375,290.3056030273437,1.0,0.7429744601249695,1.0,1.0,0.0,1.0,-4.050040721893311,4.050027847290039,1.3195751307648608e-05,3.130670547485352,1.0,0.050000000745058,0.0,217.18707275390625,227.0,4692.84228515625,-0.0,5309.94970703125,1.0,283.1499938964844,289.8189697265625,290.3918151855469,290.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879355847835541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.18701171875,0.0,20.0830135345459,1895.4371337890625,0.0,63.7985954284668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974200,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.82410728931427,0.3727324604988098,0.3379972279071808,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.9990000128746032,0.7603287100791931,0.6364442706108093,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3054504394531,0.9287854433059692,0.5343716144561768,0.3741555213928222,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.891040563583374,0.4754515886306762,0.4521737396717071,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305419921875,0.8051440715789795,0.3463336825370788,1.5706605911254885,290.3054504394531,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3460693359375,290.3056030273437,1.0,0.7429744601249695,1.0,1.0,0.0,1.0,-4.050040721893311,4.050027847290039,1.3195751307648608e-05,3.130670547485352,1.0,0.050000000745058,0.0,217.18707275390625,227.0,4692.84228515625,-0.0,5309.94970703125,1.0,283.1499938964844,289.8189697265625,290.3918151855469,290.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879355847835541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.18701171875,0.0,20.0830135345459,1895.4371337890625,0.0,63.7985954284668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974260,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8217050433158875,0.3729284107685089,0.3382517993450165,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9990000128746032,0.7628984451293945,0.6429169178009033,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.928126871585846,0.5388023257255554,0.3772733509540558,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8886213898658752,0.4764181971549988,0.453165054321289,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8025791049003601,0.3465244770050049,1.5719066858291626,290.3091735839844,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34393310546875,290.309326171875,1.0,0.7462952136993408,1.0,1.0,0.0,1.0,-4.064586639404297,4.064573287963867,1.329088172496995e-05,3.141969919204712,1.0,0.050000000745058,0.0,220.1917724609375,230.0,4694.32568359375,-0.0,5377.599609375,1.0,283.1499938964844,289.82110595703125,290.3829040527344,290.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28793466091156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.22412109375,0.0,20.0830135345459,1895.4371337890625,0.0,63.79310989379883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974320,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8217050433158875,0.3729284107685089,0.3382517993450165,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9990000128746032,0.7628984451293945,0.6429169178009033,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.928126871585846,0.5388023257255554,0.3772733509540558,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8886213898658752,0.4764181971549988,0.453165054321289,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.8025791049003601,0.3465244770050049,1.5719066858291626,290.3091735839844,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34393310546875,290.309326171875,1.0,0.7462952136993408,1.0,1.0,0.0,1.0,-4.064586639404297,4.064573287963867,1.329088172496995e-05,3.141969919204712,1.0,0.050000000745058,0.0,220.1917724609375,230.0,4694.32568359375,-0.0,5377.599609375,1.0,283.1499938964844,289.82110595703125,290.3829040527344,290.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28793466091156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.22412109375,0.0,20.0830135345459,1895.4371337890625,0.0,63.79310989379883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974380,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128356933594,0.819349467754364,0.3731266558170318,0.3385087847709656,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9990000128746032,0.7653464078903198,0.6493311524391174,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.927546203136444,0.5432831048965454,0.3804259598255157,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.8862661123275757,0.4773802459239959,0.4541524946689605,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128356933594,0.8000755906105042,0.3467209935188293,1.573180079460144,290.3128662109375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3417663574219,290.31304931640625,1.0,0.7496109008789062,1.0,1.0,0.0,1.0,-4.079134941101074,4.0791215896606445,1.3386358659772668e-05,3.1532671451568604,1.0,0.050000000745058,0.0,223.20132446289065,233.0,4695.79638671875,-0.0,5445.744140625,1.0,283.1499938964844,289.8232116699219,290.3743591308594,290.7255554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879347801208496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.2783203125,0.0,20.0830135345459,1895.4371337890625,0.0,63.79377746582031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974440,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128356933594,0.819349467754364,0.3731266558170318,0.3385087847709656,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128967285156,0.9990000128746032,0.7653464078903198,0.6493311524391174,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.927546203136444,0.5432831048965454,0.3804259598255157,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.8862661123275757,0.4773802459239959,0.4541524946689605,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128356933594,0.8000755906105042,0.3467209935188293,1.573180079460144,290.3128662109375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3417663574219,290.31304931640625,1.0,0.7496109008789062,1.0,1.0,0.0,1.0,-4.079134941101074,4.0791215896606445,1.3386358659772668e-05,3.1532671451568604,1.0,0.050000000745058,0.0,223.20132446289065,233.0,4695.79638671875,-0.0,5445.744140625,1.0,283.1499938964844,289.8232116699219,290.3743591308594,290.7255554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879347801208496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.2783203125,0.0,20.0830135345459,1895.4371337890625,0.0,63.79377746582031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974500,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.8181874752044678,0.3732264041900635,0.3386378884315491,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.9990000128746032,0.7665229439735413,0.6525152325630188,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.9272848963737488,0.5455421805381775,0.3820151686668396,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.8851122260093689,0.4778592586517334,0.4546443521976471,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.798846960067749,0.346821129322052,1.5738255977630615,290.3147277832031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3406982421875,290.3148803710937,1.0,0.7512663006782532,1.0,1.0,0.0,1.0,-4.086407661437988,4.086394309997559,1.3434208995022344e-05,3.158912181854248,1.0,0.050000000745058,0.0,224.70718383789065,233.0,4696.52685546875,-0.0,5479.9873046875,1.0,283.1499938964844,289.82427978515625,290.3702392578125,290.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879356145858764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.3111572265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.79874420166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974560,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165283203125,0.8170340061187744,0.373326301574707,0.3387672305107116,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.9990000128746032,0.7676699757575989,0.6556864976882935,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.9270403385162354,0.547812283039093,0.3836120665073395,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.8839728236198425,0.4783368408679962,0.4551349878311157,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165283203125,0.7976324558258057,0.3469223380088806,1.5744762420654297,290.3165588378906,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3395690917969,290.31671142578125,1.0,0.7529197931289673,1.0,1.0,0.0,1.0,-4.093677043914795,4.093663692474365,1.3482115718943533e-05,3.164553165435791,1.0,0.050000000745058,0.0,226.21437072753903,221.0,4697.25439453125,-0.0,5514.3447265625,1.0,283.1499938964844,289.8253173828125,290.3661804199219,290.7173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879360914230346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.3470458984375,0.0,20.0830135345459,1895.4371337890625,0.0,63.80167007446289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974620,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177185058594,0.8194631338119507,0.3734765648841858,0.3388367295265198,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.9990000128746032,0.7704250812530518,0.6496731638908386,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.9332571029663086,0.552327036857605,0.3866771161556244,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.887279748916626,0.4792338907718658,0.455911636352539,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177185058594,0.8002192974090576,0.3470752239227295,1.5748331546783447,290.31768798828125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3390808105469,290.317626953125,1.0,0.7512441277503967,1.0,1.0,0.0,1.0,-4.091610431671143,4.091596603393555,1.3469840268953703e-05,3.163374185562134,1.0,0.050000000745058,0.0,224.03038024902344,224.0,4695.53466796875,-0.0,5492.23828125,1.0,283.1499938964844,289.8270874023437,290.3583068847656,290.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879356443881988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.334228515625,0.0,20.0830135345459,1895.4371337890625,0.0,63.7989616394043,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974680,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177185058594,0.8194631338119507,0.3734765648841858,0.3388367295265198,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.9990000128746032,0.7704250812530518,0.6496731638908386,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.9332571029663086,0.552327036857605,0.3866771161556244,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.887279748916626,0.4792338907718658,0.455911636352539,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177185058594,0.8002192974090576,0.3470752239227295,1.5748331546783447,290.31768798828125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3390808105469,290.317626953125,1.0,0.7512441277503967,1.0,1.0,0.0,1.0,-4.091610431671143,4.091596603393555,1.3469840268953703e-05,3.163374185562134,1.0,0.050000000745058,0.0,224.03038024902344,224.0,4695.53466796875,-0.0,5492.23828125,1.0,283.1499938964844,289.8270874023437,290.3583068847656,290.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879356443881988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.334228515625,0.0,20.0830135345459,1895.4371337890625,0.0,63.7989616394043,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974740,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.820400595664978,0.3736617267131805,0.3389615416526794,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.9990000128746032,0.7739055752754211,0.64754718542099,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.9373652338981628,0.5569199323654175,0.389814019203186,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.8888250589370728,0.4801543653011322,0.4567340016365051,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.8012397289276123,0.3472824096679687,1.5755267143249512,290.3177795410156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3422241210937,290.3178405761719,1.0,0.7516725063323975,1.0,1.0,0.0,1.0,-4.094780921936035,4.0947675704956055,1.3489919183484744e-05,3.1655728816986084,1.0,0.050000000745058,0.0,223.44696044921875,227.0,4695.8251953125,-0.0,5498.57373046875,1.0,283.1499938964844,289.82763671875,290.3506774902344,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879355549812317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.040771484375,0.0,20.0830135345459,1895.4371337890625,0.0,63.79840087890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
