time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.820400595664978,0.3736617267131805,0.3389615416526794,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.9990000128746032,0.7739055752754211,0.64754718542099,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.9373652338981628,0.5569199323654175,0.389814019203186,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.8888250589370728,0.4801543653011322,0.4567340016365051,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.8012397289276123,0.3472824096679687,1.5755267143249512,290.3177795410156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3422241210937,290.3178405761719,1.0,0.7516725063323975,1.0,1.0,0.0,1.0,-4.094780921936035,4.0947675704956055,1.3489919183484744e-05,3.1655728816986084,1.0,0.050000000745058,0.0,223.44696044921875,227.0,4695.8251953125,-0.0,5498.57373046875,1.0,283.1499938964844,289.82763671875,290.3506774902344,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879355549812317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.040771484375,0.0,20.0830135345459,1895.4371337890625,0.0,63.79840087890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974860,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8201434016227722,0.3738601207733154,0.3391486704349518,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9990000128746032,0.7772478461265564,0.6485533714294434,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9397686719894408,0.5615758299827576,0.393032044172287,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8889403939247131,0.4810841083526611,0.4576169550418854,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8010066747665405,0.3475245833396911,1.5766359567642212,290.3193664550781,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3447265625,290.3194580078125,1.0,0.7531091570854187,1.0,1.0,0.0,1.0,-4.102485656738281,4.102472305297852,1.354055439151125e-05,3.171473741531372,1.0,0.050000000745058,0.0,224.21192932128903,230.0,4697.1162109375,-0.0,5529.2548828125,1.0,283.1499938964844,289.8280944824219,290.34332275390625,290.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879343032836914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.780029296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.790863037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974920,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8201434016227722,0.3738601207733154,0.3391486704349518,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9990000128746032,0.7772478461265564,0.6485533714294434,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.9397686719894408,0.5615758299827576,0.393032044172287,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8889403939247131,0.4810841083526611,0.4576169550418854,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.8010066747665405,0.3475245833396911,1.5766359567642212,290.3193664550781,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3447265625,290.3194580078125,1.0,0.7531091570854187,1.0,1.0,0.0,1.0,-4.102485656738281,4.102472305297852,1.354055439151125e-05,3.171473741531372,1.0,0.050000000745058,0.0,224.21192932128903,230.0,4697.1162109375,-0.0,5529.2548828125,1.0,283.1499938964844,289.8280944824219,290.34332275390625,290.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879343032836914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.780029296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.790863037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11974980,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8191624879837036,0.374061644077301,0.3393639326095581,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.9990000128746032,0.7803167104721069,0.6514445543289185,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.9411517381668092,0.5662853717803955,0.3963067233562469,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.888189971446991,0.4820127487182617,0.4585255086421966,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8000146746635437,0.3477817177772522,1.57794988155365,290.3217468261719,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3460388183594,290.3218688964844,1.0,0.7552412152290344,1.0,1.0,0.0,1.0,-4.112841606140137,4.112827777862549,1.3608870176540222e-05,3.179438829421997,1.0,0.050000000745058,0.0,225.78062438964844,233.0,4698.51416015625,-0.0,5574.455078125,1.0,283.1499938964844,289.8290405273437,290.3361511230469,290.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879360914230346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6463623046875,0.0,20.0830135345459,1895.4371337890625,0.0,63.801719665527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975040,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8191624879837036,0.374061644077301,0.3393639326095581,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.9990000128746032,0.7803167104721069,0.6514445543289185,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.9411517381668092,0.5662853717803955,0.3963067233562469,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.888189971446991,0.4820127487182617,0.4585255086421966,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8000146746635437,0.3477817177772522,1.57794988155365,290.3217468261719,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3460388183594,290.3218688964844,1.0,0.7552412152290344,1.0,1.0,0.0,1.0,-4.112841606140137,4.112827777862549,1.3608870176540222e-05,3.179438829421997,1.0,0.050000000745058,0.0,225.78062438964844,233.0,4698.51416015625,-0.0,5574.455078125,1.0,283.1499938964844,289.8290405273437,290.3361511230469,290.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879360914230346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6463623046875,0.0,20.0830135345459,1895.4371337890625,0.0,63.801719665527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975100,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3230895996094,0.8184891939163208,0.3741625547409057,0.3394781351089477,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3231201171875,0.9990000128746032,0.7817462086677551,0.6533692479133606,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3231201171875,0.9415880441665648,0.5686581134796143,0.3979614675045013,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3231201171875,0.887597382068634,0.4824753701686859,0.4589850008487701,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3230895996094,0.7993276715278625,0.3479125201702118,1.578651785850525,290.3231201171875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.34625244140625,290.3232421875,1.0,0.7564830183982849,1.0,1.0,0.0,1.0,-4.118685722351074,4.1186723709106445,1.364751824439736e-05,3.183939218521118,1.0,0.050000000745058,0.0,226.77137756347656,233.0,4699.22607421875,-0.0,5600.7998046875,1.0,283.1499938964844,289.8296813964844,290.3326416015625,290.68365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879381775856018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6187744140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.814212799072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975160,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245544433594,0.8177278637886047,0.3742632567882538,0.3395953178405761,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245849609375,0.9990000128746032,0.7831094264984131,0.6555266380310059,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245849609375,0.9419028759002686,0.5710418224334717,0.3996263444423675,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245849609375,0.8869011998176575,0.4829364120960235,0.459446370601654,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245544433594,0.7985493540763855,0.3480437397956848,1.5793722867965698,290.3245849609375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.34625244140625,290.3247375488281,1.0,0.7578098177909851,1.0,1.0,0.0,1.0,-4.124851226806641,4.124837398529053,1.3688350918528158e-05,3.188688039779663,1.0,0.050000000745058,0.0,227.86383056640625,236.0,4699.94189453125,-0.0,5628.9990234375,1.0,283.1499938964844,289.83038330078125,290.3291320800781,290.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879408299922943,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.61083984375,0.0,20.0830135345459,1895.4371337890625,0.0,63.83024215698242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975220,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32769775390625,0.8160141110420227,0.3744635581970215,0.3398357033729553,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.9990000128746032,0.7856540083885193,0.6603497266769409,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.9422735571861268,0.5758411288261414,0.4029835164546966,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.8852885961532593,0.4838528931140899,0.4603713154792785,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32769775390625,0.7967986464500427,0.3483057022094726,1.5808484554290771,290.3277282714844,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3455810546875,290.327880859375,1.0,0.7606494426727295,1.0,1.0,0.0,1.0,-4.137880325317383,4.137866497039795,1.3774848412140273e-05,3.1987245082855225,1.0,0.050000000745058,0.0,230.27574157714844,239.0,4701.37646484375,-0.0,5689.57861328125,1.0,283.1499938964844,289.8320007324219,290.3222351074219,290.6733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879476249217987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6380615234375,0.0,20.0830135345459,1895.4371337890625,0.0,63.87134552001953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975280,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32769775390625,0.8160141110420227,0.3744635581970215,0.3398357033729553,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.9990000128746032,0.7856540083885193,0.6603497266769409,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.9422735571861268,0.5758411288261414,0.4029835164546966,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277282714844,0.8852885961532593,0.4838528931140899,0.4603713154792785,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32769775390625,0.7967986464500427,0.3483057022094726,1.5808484554290771,290.3277282714844,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3455810546875,290.327880859375,1.0,0.7606494426727295,1.0,1.0,0.0,1.0,-4.137880325317383,4.137866497039795,1.3774848412140273e-05,3.1987245082855225,1.0,0.050000000745058,0.0,230.27574157714844,239.0,4701.37646484375,-0.0,5689.57861328125,1.0,283.1499938964844,289.8320007324219,290.3222351074219,290.6733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879476249217987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6380615234375,0.0,20.0830135345459,1895.4371337890625,0.0,63.87134552001953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975340,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.8141268491744995,0.374661922454834,0.3400810360908508,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.9990000128746032,0.7879813313484192,0.6656363606452942,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.942418098449707,0.5806810855865479,0.4063737690448761,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.8834851980209351,0.4847611486911773,0.4612956047058105,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7948800325393677,0.3485660552978515,1.5823513269424438,290.3310546875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.34429931640625,290.3312072753906,1.0,0.763658881187439,1.0,1.0,0.0,1.0,-4.151544570922852,4.151530742645264,1.3865843357052654e-05,3.209247350692749,1.0,0.050000000745058,0.0,232.90223693847656,242.0,4702.80859375,-0.0,5754.1806640625,1.0,283.1499938964844,289.8337707519531,290.3154296875,290.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287956178188324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.7041015625,0.0,20.0830135345459,1895.4371337890625,0.0,63.92284393310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975400,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.8141268491744995,0.374661922454834,0.3400810360908508,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.9990000128746032,0.7879813313484192,0.6656363606452942,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.942418098449707,0.5806810855865479,0.4063737690448761,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.8834851980209351,0.4847611486911773,0.4612956047058105,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7948800325393677,0.3485660552978515,1.5823513269424438,290.3310546875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.34429931640625,290.3312072753906,1.0,0.763658881187439,1.0,1.0,0.0,1.0,-4.151544570922852,4.151530742645264,1.3865843357052654e-05,3.209247350692749,1.0,0.050000000745058,0.0,232.90223693847656,242.0,4702.80859375,-0.0,5754.1806640625,1.0,283.1499938964844,289.8337707519531,290.3154296875,290.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287956178188324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.7041015625,0.0,20.0830135345459,1895.4371337890625,0.0,63.92284393310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975460,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.8121337890625,0.374858021736145,0.3403286635875702,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9990000128746032,0.7901167869567871,0.6712020039558411,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9424378871917723,0.5855605006217957,0.4097943305969238,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.8815786838531494,0.4856607317924499,0.4622162282466888,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.7928718328475952,0.3488245606422424,1.5838673114776611,290.3344421386719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.342529296875,290.3345947265625,1.0,0.7667723298072815,1.0,1.0,0.0,1.0,-4.165595054626465,4.165581226348877,1.3959709576738533e-05,3.2200632095336914,1.0,0.050000000745058,0.0,235.66748046875,245.0,4704.23388671875,-0.0,5821.4814453125,1.0,283.1499938964844,289.8356628417969,290.30865478515625,290.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879662811756134,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.792724609375,0.0,20.0830135345459,1895.4371337890625,0.0,63.983829498291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975520,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.8121337890625,0.374858021736145,0.3403286635875702,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9990000128746032,0.7901167869567871,0.6712020039558411,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9424378871917723,0.5855605006217957,0.4097943305969238,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.8815786838531494,0.4856607317924499,0.4622162282466888,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.7928718328475952,0.3488245606422424,1.5838673114776611,290.3344421386719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.342529296875,290.3345947265625,1.0,0.7667723298072815,1.0,1.0,0.0,1.0,-4.165595054626465,4.165581226348877,1.3959709576738533e-05,3.2200632095336914,1.0,0.050000000745058,0.0,235.66748046875,245.0,4704.23388671875,-0.0,5821.4814453125,1.0,283.1499938964844,289.8356628417969,290.30865478515625,290.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879662811756134,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.792724609375,0.0,20.0830135345459,1895.4371337890625,0.0,63.983829498291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975580,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.8100771903991699,0.3750518262386322,0.3405769467353821,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.7920836806297302,0.6769258379936218,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9423978328704834,0.5904775857925415,0.4132426977157593,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.8796259760856628,0.4865517616271972,0.4631317257881164,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.7908251881599426,0.3490816950798034,1.5853902101516724,290.3379211425781,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3404846191406,290.33807373046875,1.0,0.7699470520019531,1.0,1.0,0.0,1.0,-4.179873943328857,4.179859638214111,1.4055405699764378e-05,3.231048583984375,1.0,0.050000000745058,0.0,238.52145385742188,233.0,4705.6484375,-0.0,5890.619140625,1.0,283.1499938964844,289.83758544921875,290.3018798828125,290.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879779040813446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.892822265625,0.0,20.0830135345459,1895.4371337890625,0.0,64.05398559570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975640,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.8100771903991699,0.3750518262386322,0.3405769467353821,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9990000128746032,0.7920836806297302,0.6769258379936218,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379211425781,0.9423978328704834,0.5904775857925415,0.4132426977157593,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.8796259760856628,0.4865517616271972,0.4631317257881164,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.7908251881599426,0.3490816950798034,1.5853902101516724,290.3379211425781,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3404846191406,290.33807373046875,1.0,0.7699470520019531,1.0,1.0,0.0,1.0,-4.179873943328857,4.179859638214111,1.4055405699764378e-05,3.231048583984375,1.0,0.050000000745058,0.0,238.52145385742188,233.0,4705.6484375,-0.0,5890.619140625,1.0,283.1499938964844,289.83758544921875,290.3018798828125,290.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879779040813446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.892822265625,0.0,20.0830135345459,1895.4371337890625,0.0,64.05398559570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975700,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.8108296394348145,0.3751271367073059,0.3406302630901336,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.9990000128746032,0.793122410774231,0.6751188039779663,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.9447977542877196,0.5929260849952698,0.4149202406406402,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.8806732296943665,0.4869727492332458,0.4635131061077118,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.7916207313537598,0.3491878509521484,1.5857969522476196,290.3391418457031,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3396301269531,290.3391418457031,1.0,0.7695016264915466,1.0,1.0,0.0,1.0,-4.18075704574585,4.180742740631104,1.4062226000532974e-05,3.232002019882202,1.0,0.050000000745058,0.0,237.93600463867188,233.0,4705.25732421875,-0.0,5889.42626953125,1.0,283.1499938964844,289.8385314941406,290.2984924316406,290.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879844009876251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.934814453125,0.0,20.0830135345459,1895.4371337890625,0.0,64.09325408935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975760,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3389587402344,0.8126655220985413,0.3751933574676513,0.340629905462265,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33892822265625,0.9990000128746032,0.7944552302360535,0.6704402565956116,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33892822265625,0.9486567974090576,0.5953739285469055,0.4165629148483276,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33892822265625,0.8829721808433533,0.4873802959918976,0.4638347625732422,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3389587402344,0.7935358285903931,0.3492851257324219,1.585932374000549,290.33892822265625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.34002685546875,290.3388671875,1.0,0.7681691646575928,1.0,1.0,0.0,1.0,-4.177660465240479,4.177646160125732,1.4041578651813325e-05,3.2296624183654785,1.0,0.050000000745058,0.0,236.0826416015625,236.0,4704.01806640625,-0.0,5865.56005859375,1.0,283.1499938964844,289.8392333984375,290.2950744628906,290.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879908382892608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.9033203125,0.0,20.0830135345459,1895.4371337890625,0.0,64.1321029663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975820,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8136900067329407,0.3753691911697387,0.3407418131828308,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.9990000128746032,0.7975016832351685,0.6680452227592468,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.9527360200881958,0.600338876247406,0.4199515283107757,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8845416903495789,0.4882319867610931,0.4645876288414001,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.794661819934845,0.3495372235774994,1.5868079662322998,290.3390197753906,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3428649902344,290.3390808105469,1.0,0.768564760684967,1.0,1.0,0.0,1.0,-4.180930137634277,4.180915832519531,1.4062432455830276e-05,3.231841564178467,1.0,0.050000000745058,0.0,235.3811187744141,254.0,4704.3330078125,-0.0,5871.76416015625,1.0,283.1499938964844,289.8397216796875,290.2881774902344,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880017757415771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6392822265625,0.0,20.0830135345459,1895.4371337890625,0.0,64.19815063476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975880,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8136900067329407,0.3753691911697387,0.3407418131828308,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.9990000128746032,0.7975016832351685,0.6680452227592468,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.9527360200881958,0.600338876247406,0.4199515283107757,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8845416903495789,0.4882319867610931,0.4645876288414001,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.794661819934845,0.3495372235774994,1.5868079662322998,290.3390197753906,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3428649902344,290.3390808105469,1.0,0.768564760684967,1.0,1.0,0.0,1.0,-4.180930137634277,4.180915832519531,1.4062432455830276e-05,3.231841564178467,1.0,0.050000000745058,0.0,235.3811187744141,254.0,4704.3330078125,-0.0,5871.76416015625,1.0,283.1499938964844,289.8397216796875,290.2881774902344,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880017757415771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.6392822265625,0.0,20.0830135345459,1895.4371337890625,0.0,64.19815063476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11975940,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429260253906,0.8088763952255249,0.3756071925163269,0.34111088514328,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9990000128746032,0.7998783588409424,0.6810373663902283,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429870605469,0.9490063190460204,0.6054133772850037,0.4235680997371673,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34295654296875,0.8794097304344177,0.4891468584537506,0.4656079113483429,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429260253906,0.7898116707801819,0.3498734533786773,1.589069128036499,290.3429870605469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3432922363281,290.34332275390625,1.0,0.7749366760253906,1.0,1.0,0.0,1.0,-4.205284595489502,4.205270767211914,1.4225012819224505e-05,3.250139236450196,1.0,0.050000000745058,0.0,241.3925170898437,272.0,4708.62548828125,-0.0,5998.89599609375,1.0,283.1499938964844,289.8404235839844,290.2811584472656,290.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880125343799591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.4764404296875,0.0,20.0830135345459,1895.4371337890625,0.0,64.26317596435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976000,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429260253906,0.8088763952255249,0.3756071925163269,0.34111088514328,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.9990000128746032,0.7998783588409424,0.6810373663902283,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429870605469,0.9490063190460204,0.6054133772850037,0.4235680997371673,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34295654296875,0.8794097304344177,0.4891468584537506,0.4656079113483429,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3429260253906,0.7898116707801819,0.3498734533786773,1.589069128036499,290.3429870605469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3432922363281,290.34332275390625,1.0,0.7749366760253906,1.0,1.0,0.0,1.0,-4.205284595489502,4.205270767211914,1.4225012819224505e-05,3.250139236450196,1.0,0.050000000745058,0.0,241.3925170898437,272.0,4708.62548828125,-0.0,5998.89599609375,1.0,283.1499938964844,289.8404235839844,290.2811584472656,290.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880125343799591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.4764404296875,0.0,20.0830135345459,1895.4371337890625,0.0,64.26317596435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976060,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509521484375,0.8002407550811768,0.3758592009544372,0.3416473269462585,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.9990000128746032,0.800610363483429,0.7039759159088135,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510131835937,0.9403843879699708,0.61055588722229,0.4273500740528106,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.8703731894493103,0.4900823533535003,0.4668093025684356,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509216308594,0.7814326286315918,0.3502251803874969,1.5922040939331057,290.3510131835937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3372497558594,290.3514404296875,1.0,0.784817636013031,1.0,1.0,0.0,1.0,-4.243312835693359,4.243298530578613,1.4482757251244038e-05,3.2793211936950684,1.0,0.050000000745058,0.0,252.01747131347656,275.0,4713.9736328125,-0.0,6209.0927734375,1.0,283.1499938964844,289.8431091308594,290.2740478515625,290.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880303561687469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.7874755859375,0.0,20.0830135345459,1895.4371337890625,0.0,64.37100219726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976120,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509521484375,0.8002407550811768,0.3758592009544372,0.3416473269462585,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.9990000128746032,0.800610363483429,0.7039759159088135,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510131835937,0.9403843879699708,0.61055588722229,0.4273500740528106,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.8703731894493103,0.4900823533535003,0.4668093025684356,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509216308594,0.7814326286315918,0.3502251803874969,1.5922040939331057,290.3510131835937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3372497558594,290.3514404296875,1.0,0.784817636013031,1.0,1.0,0.0,1.0,-4.243312835693359,4.243298530578613,1.4482757251244038e-05,3.2793211936950684,1.0,0.050000000745058,0.0,252.01747131347656,275.0,4713.9736328125,-0.0,6209.0927734375,1.0,283.1499938964844,289.8431091308594,290.2740478515625,290.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880303561687469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.7874755859375,0.0,20.0830135345459,1895.4371337890625,0.0,64.37100219726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976180,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.7941241264343262,0.3760565817356109,0.3420738875865936,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9990000128746032,0.800246000289917,0.7207939624786377,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9350019693374634,0.6156882047653198,0.4310798943042755,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.8642063140869141,0.4909622967243194,0.4678972959518432,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.7755969166755676,0.3505015075206756,1.5947179794311523,290.35888671875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32745361328125,290.35919189453125,1.0,0.7919552326202393,1.0,1.0,0.0,1.0,-4.2729339599609375,4.272919654846191,1.4686549548059702e-05,3.302479982376098,1.0,0.050000000745058,0.0,260.1285705566406,278.0,4716.39990234375,-0.0,6374.01806640625,1.0,283.1499938964844,289.8473815917969,290.2667541503906,290.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880569100379944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.421142578125,0.0,20.0830135345459,1895.4371337890625,0.0,64.53147888183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976240,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.7941241264343262,0.3760565817356109,0.3420738875865936,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9990000128746032,0.800246000289917,0.7207939624786377,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9350019693374634,0.6156882047653198,0.4310798943042755,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.8642063140869141,0.4909622967243194,0.4678972959518432,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.7755969166755676,0.3505015075206756,1.5947179794311523,290.35888671875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32745361328125,290.35919189453125,1.0,0.7919552326202393,1.0,1.0,0.0,1.0,-4.2729339599609375,4.272919654846191,1.4686549548059702e-05,3.302479982376098,1.0,0.050000000745058,0.0,260.1285705566406,278.0,4716.39990234375,-0.0,6374.01806640625,1.0,283.1499938964844,289.8473815917969,290.2667541503906,290.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880569100379944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.421142578125,0.0,20.0830135345459,1895.4371337890625,0.0,64.53147888183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976300,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619079589844,0.791818380355835,0.3761454224586487,0.3422465622425079,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619689941406,0.9990000128746032,0.8000033497810364,0.7272925972938538,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619384765625,0.933297336101532,0.6182575821876526,0.4329232573509216,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619384765625,0.8619428277015686,0.4913886487483978,0.4683957695960998,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36187744140625,0.7734103202819824,0.3506219983100891,1.595731258392334,290.3619384765625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3229675292969,290.3622131347656,1.0,0.7948907017707825,1.0,1.0,0.0,1.0,-4.285015106201172,4.285000324249268,1.4769795598112978e-05,3.3118417263031006,1.0,0.050000000745058,0.0,263.3370361328125,278.0,4717.1162109375,-0.0,6441.17236328125,1.0,283.1499938964844,289.8494873046875,290.26300048828125,290.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880710065364837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.70556640625,0.0,20.0830135345459,1895.4371337890625,0.0,64.61680603027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976360,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.7898184061050415,0.3762319087982178,0.3424065113067627,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.9990000128746032,0.7997675538063049,0.7330151796340942,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.9319934844970704,0.6208322048187256,0.4347620010375976,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646850585937,0.8600081205368042,0.4918101727962494,0.4688786268234253,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.7715203762054443,0.350738376379013,1.5966686010360718,290.3647155761719,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3189392089844,290.36492919921875,1.0,0.7975417971611023,1.0,1.0,0.0,1.0,-4.296027183532715,4.2960124015808105,1.4845839359622914e-05,3.320362567901612,1.0,0.050000000745058,0.0,266.2032775878906,281.0,4717.79736328125,-0.0,6502.2666015625,1.0,283.1499938964844,289.8514099121094,290.2591857910156,290.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880850434303283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.9385986328125,0.0,20.0830135345459,1895.4371337890625,0.0,64.70164489746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976420,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695068359375,0.7864748239517212,0.3764010369777679,0.3426993787288666,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.9990000128746032,0.799328625202179,0.74277663230896,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.9302482604980468,0.6260015964508057,0.438434362411499,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.8568386435508728,0.4926430881023407,0.4698097109794616,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695068359375,0.7683784365653992,0.3509679138660431,1.5984013080596924,290.3695373535156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.312255859375,290.3697509765625,1.0,0.8022297024726868,1.0,1.0,0.0,1.0,-4.315770626068115,4.315755367279053,1.49825946209603e-05,3.335618495941162,1.0,0.050000000745058,0.0,271.1902770996094,284.0,4719.109375,-0.0,6611.4140625,1.0,283.1499938964844,289.8547058105469,290.2513427734375,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881124019622803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.2735595703125,0.0,20.0830135345459,1895.4371337890625,0.0,64.86729431152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976480,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695068359375,0.7864748239517212,0.3764010369777679,0.3426993787288666,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.9990000128746032,0.799328625202179,0.74277663230896,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.9302482604980468,0.6260015964508057,0.438434362411499,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.8568386435508728,0.4926430881023407,0.4698097109794616,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695068359375,0.7683784365653992,0.3509679138660431,1.5984013080596924,290.3695373535156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.312255859375,290.3697509765625,1.0,0.8022297024726868,1.0,1.0,0.0,1.0,-4.315770626068115,4.315755367279053,1.49825946209603e-05,3.335618495941162,1.0,0.050000000745058,0.0,271.1902770996094,284.0,4719.109375,-0.0,6611.4140625,1.0,283.1499938964844,289.8547058105469,290.2513427734375,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881124019622803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.2735595703125,0.0,20.0830135345459,1895.4371337890625,0.0,64.86729431152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976540,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.7837432622909546,0.3765671849250793,0.3429674506187439,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3737487792969,0.9990000128746032,0.7989119291305542,0.7509191632270813,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3737487792969,0.9293079376220704,0.6312025785446167,0.4421106576919555,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.8543158173561096,0.4934656023979187,0.470707505941391,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.7658333778381348,0.351201057434082,1.6000317335128784,290.3737487792969,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3071594238281,290.3739013671875,1.0,0.8063324093818665,1.0,1.0,0.0,1.0,-4.333329200744629,4.333313941955566,1.5104684280231597e-05,3.349167823791504,1.0,0.050000000745058,0.0,275.4680480957031,287.0,4720.380859375,-0.0,6708.16943359375,1.0,283.1499938964844,289.857421875,290.2431945800781,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288139134645462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.47265625,0.0,20.0830135345459,1895.4371337890625,0.0,65.02922821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976600,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.7837432622909546,0.3765671849250793,0.3429674506187439,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3737487792969,0.9990000128746032,0.7989119291305542,0.7509191632270813,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3737487792969,0.9293079376220704,0.6312025785446167,0.4421106576919555,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.8543158173561096,0.4934656023979187,0.470707505941391,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.7658333778381348,0.351201057434082,1.6000317335128784,290.3737487792969,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3071594238281,290.3739013671875,1.0,0.8063324093818665,1.0,1.0,0.0,1.0,-4.333329200744629,4.333313941955566,1.5104684280231597e-05,3.349167823791504,1.0,0.050000000745058,0.0,275.4680480957031,287.0,4720.380859375,-0.0,6708.16943359375,1.0,283.1499938964844,289.857421875,290.2431945800781,290.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288139134645462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.47265625,0.0,20.0830135345459,1895.4371337890625,0.0,65.02922821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976660,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.7810055017471313,0.3767211735248565,0.3432320356369018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9989612698554992,0.7985634207725525,0.7558861374855042,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9283370971679688,0.6364294290542603,0.4458101391792297,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.8517891764640808,0.4942698776721954,0.4715957343578338,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.7632965445518494,0.3514327704906463,1.6016886234283447,290.3772277832031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3036193847656,290.3773498535156,1.0,0.8098771572113037,1.0,1.0,0.0,1.0,-4.3471856117248535,4.347170352935791,1.5201574569800869e-05,3.3599178791046143,1.0,0.050000000745058,0.0,279.6341552734375,290.0,4721.2685546875,-0.0,6790.81201171875,1.0,283.1499938964844,289.8597717285156,290.23468017578125,290.5873718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881650924682617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.5604248046875,0.0,20.0830135345459,1895.4371337890625,0.0,65.18663024902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
