time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.7810055017471313,0.3767211735248565,0.3432320356369018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9989612698554992,0.7985634207725525,0.7558861374855042,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.9283370971679688,0.6364294290542603,0.4458101391792297,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.8517891764640808,0.4942698776721954,0.4715957343578338,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.7632965445518494,0.3514327704906463,1.6016886234283447,290.3772277832031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3036193847656,290.3773498535156,1.0,0.8098771572113037,1.0,1.0,0.0,1.0,-4.3471856117248535,4.347170352935791,1.5201574569800869e-05,3.3599178791046143,1.0,0.050000000745058,0.0,279.6341552734375,290.0,4721.2685546875,-0.0,6790.81201171875,1.0,283.1499938964844,289.8597717285156,290.23468017578125,290.5873718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881650924682617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.5604248046875,0.0,20.0830135345459,1895.4371337890625,0.0,65.18663024902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976780,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.7779415845870972,0.3768498301506042,0.3434945046901703,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.9961069226264954,0.7985479235649109,0.7562475800514221,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.9268951416015624,0.6416666507720947,0.4495327472686767,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.8489285707473755,0.4950446784496307,0.4724780023097992,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.7604658007621765,0.3516516089439392,1.6033867597579956,290.3794860839844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3017883300781,290.3795471191406,1.0,0.8127562403678894,1.0,1.0,0.0,1.0,-4.355547904968262,4.355532646179199,1.5260109648806974e-05,3.3663792610168457,1.0,0.050000000745058,0.0,283.9633483886719,293.0,4721.42626953125,-0.0,6854.4560546875,1.0,283.1499938964844,289.8616027832031,290.2257995605469,290.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881928384304046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.5115966796875,0.0,20.0830135345459,1895.4371337890625,0.0,65.35480499267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976840,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.7779415845870972,0.3768498301506042,0.3434945046901703,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.9961069226264954,0.7985479235649109,0.7562475800514221,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.9268951416015624,0.6416666507720947,0.4495327472686767,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.8489285707473755,0.4950446784496307,0.4724780023097992,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.7604658007621765,0.3516516089439392,1.6033867597579956,290.3794860839844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3017883300781,290.3795471191406,1.0,0.8127562403678894,1.0,1.0,0.0,1.0,-4.355547904968262,4.355532646179199,1.5260109648806974e-05,3.3663792610168457,1.0,0.050000000745058,0.0,283.9633483886719,293.0,4721.42626953125,-0.0,6854.4560546875,1.0,283.1499938964844,289.8616027832031,290.2257995605469,290.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881928384304046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.5115966796875,0.0,20.0830135345459,1895.4371337890625,0.0,65.35480499267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976900,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.7766631841659546,0.3769125640392303,0.3436115682125091,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.994870126247406,0.7986536026000977,0.756382167339325,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.9265154600143432,0.6442983150482178,0.4513930678367615,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.8477627038955688,0.4954286217689514,0.4729025065898895,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.7592971920967102,0.3517674505710602,1.6041961908340454,290.3804016113281,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3014221191406,290.3804931640625,1.0,0.8140663504600525,1.0,1.0,0.0,1.0,-4.359584808349609,4.359569549560547,1.528829125163611e-05,3.369465112686157,1.0,0.050000000745058,0.0,285.842529296875,293.0,4721.66552734375,-0.0,6883.69287109375,1.0,283.1499938964844,289.8622741699219,290.22119140625,290.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288205623626709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.429443359375,0.0,20.0830135345459,1895.4371337890625,0.0,65.43250274658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11976960,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.7754920125007629,0.3769751191139221,0.3437241613864898,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38134765625,0.993727684020996,0.7987892031669617,0.7565509080886841,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38134765625,0.9262780547142028,0.6469385623931885,0.4532559216022491,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.8467076420783997,0.4958110749721527,0.4733211696147918,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.7582342028617859,0.3518874645233154,1.6050047874450684,290.38134765625,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3012390136719,290.38140869140625,1.0,0.8153337836265564,1.0,1.0,0.0,1.0,-4.363645553588867,4.363630294799805,1.5316678400267847e-05,3.372572422027588,1.0,0.050000000745058,0.0,287.6098937988281,296.0,4721.97021484375,-0.0,6912.24853515625,1.0,283.1499938964844,289.8628845214844,290.21649169921875,290.5695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288219004869461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.3258056640625,0.0,20.0830135345459,1895.4371337890625,0.0,65.51360321044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977020,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.7733715176582336,0.3770993649959564,0.3439400792121887,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.991629123687744,0.79910808801651,0.7569421529769897,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.9260955452919006,0.6522458791732788,0.4569934010505676,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.8448247909545898,0.4965706765651703,0.4741445779800415,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.7563273310661316,0.3521366715431213,1.6066267490386963,290.3831787109375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3012390136719,290.3832397460937,1.0,0.8177828788757324,1.0,1.0,0.0,1.0,-4.371823787689209,4.3718085289001465,1.5373956557596102e-05,3.37883734703064,1.0,0.050000000745058,0.0,290.91925048828125,299.0,4722.66162109375,-0.0,6968.03955078125,1.0,283.1499938964844,289.864013671875,290.20672607421875,290.5599060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882453799247741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.0765380859375,0.0,20.0830135345459,1895.4371337890625,0.0,65.67391967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977080,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.7733715176582336,0.3770993649959564,0.3439400792121887,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.991629123687744,0.79910808801651,0.7569421529769897,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.9260955452919006,0.6522458791732788,0.4569934010505676,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.8448247909545898,0.4965706765651703,0.4741445779800415,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831481933594,0.7563273310661316,0.3521366715431213,1.6066267490386963,290.3831787109375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3012390136719,290.3832397460937,1.0,0.8177828788757324,1.0,1.0,0.0,1.0,-4.371823787689209,4.3718085289001465,1.5373956557596102e-05,3.37883734703064,1.0,0.050000000745058,0.0,290.91925048828125,299.0,4722.66162109375,-0.0,6968.03955078125,1.0,283.1499938964844,289.864013671875,290.20672607421875,290.5599060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882453799247741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.0765380859375,0.0,20.0830135345459,1895.4371337890625,0.0,65.67391967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977140,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.7714197039604187,0.3772217631340027,0.344148576259613,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.9896503686904908,0.7994424104690552,0.7573535442352295,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.9261273741722108,0.6575852632522583,0.4607484340667724,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.8431121706962585,0.4973226487636566,0.4749548137187958,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.7545881271362305,0.3523930609226227,1.6082570552825928,290.385009765625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.30157470703125,290.38507080078125,1.0,0.8201698660850525,1.0,1.0,0.0,1.0,-4.380033016204834,4.380017757415772,1.5431585779879242e-05,3.3851349353790283,1.0,0.050000000745058,0.0,294.0739440917969,302.0,4723.38037109375,-0.0,7022.984375,1.0,283.1499938964844,289.86505126953125,290.1964416503906,290.5497741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882716953754425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.7906494140625,0.0,20.0830135345459,1895.4371337890625,0.0,65.83373260498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977200,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.7714197039604187,0.3772217631340027,0.344148576259613,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.9896503686904908,0.7994424104690552,0.7573535442352295,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.9261273741722108,0.6575852632522583,0.4607484340667724,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.8431121706962585,0.4973226487636566,0.4749548137187958,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.7545881271362305,0.3523930609226227,1.6082570552825928,290.385009765625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.30157470703125,290.38507080078125,1.0,0.8201698660850525,1.0,1.0,0.0,1.0,-4.380033016204834,4.380017757415772,1.5431585779879242e-05,3.3851349353790283,1.0,0.050000000745058,0.0,294.0739440917969,302.0,4723.38037109375,-0.0,7022.984375,1.0,283.1499938964844,289.86505126953125,290.1964416503906,290.5497741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882716953754425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.7906494140625,0.0,20.0830135345459,1895.4371337890625,0.0,65.83373260498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977260,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.769564151763916,0.3773418068885803,0.3443524241447449,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.9877175688743592,0.7997667789459229,0.7577581405639648,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.92627215385437,0.6629524827003479,0.4645204246044159,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.8414942026138306,0.4980670213699341,0.4757551252841949,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.7529451251029968,0.3526533544063568,1.609894037246704,290.3868103027344,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3020324707031,290.38690185546875,1.0,0.822525143623352,1.0,1.0,0.0,1.0,-4.388245105743408,4.388229370117188,1.548941872897558e-05,3.391456127166748,1.0,0.050000000745058,0.0,297.1587829589844,305.0,4724.099609375,-0.0,7077.609375,1.0,283.1499938964844,289.8660888671875,290.1847229003906,290.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288358062505722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.43017578125,0.0,20.0830135345459,1895.4371337890625,0.0,66.35908508300781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977320,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.769564151763916,0.3773418068885803,0.3443524241447449,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.9877175688743592,0.7997667789459229,0.7577581405639648,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.92627215385437,0.6629524827003479,0.4645204246044159,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.8414942026138306,0.4980670213699341,0.4757551252841949,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.7529451251029968,0.3526533544063568,1.609894037246704,290.3868103027344,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3020324707031,290.38690185546875,1.0,0.822525143623352,1.0,1.0,0.0,1.0,-4.388245105743408,4.388229370117188,1.548941872897558e-05,3.391456127166748,1.0,0.050000000745058,0.0,297.1587829589844,305.0,4724.099609375,-0.0,7077.609375,1.0,283.1499938964844,289.8660888671875,290.1847229003906,290.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288358062505722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.43017578125,0.0,20.0830135345459,1895.4371337890625,0.0,66.35908508300781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977380,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.7677769064903259,0.3774587512016296,0.34455206990242,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886413574219,0.985801875591278,0.8000671863555908,0.7581416964530945,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886413574219,0.9264931082725524,0.6683489680290222,0.4683112204074859,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.8399412035942078,0.4988024830818176,0.4765456020832062,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.7513707876205444,0.3529161214828491,1.6115362644195557,290.3886413574219,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3026123046875,290.3887023925781,1.0,0.8248594999313354,1.0,1.0,0.0,1.0,-4.396444320678711,4.39642858505249,1.5547395378234796e-05,3.3978044986724854,1.0,0.050000000745058,0.0,300.2059020996094,308.0,4724.814453125,-0.0,7132.09228515625,1.0,283.1499938964844,289.8671264648437,290.1700744628906,290.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884676158428192,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.9173583984375,0.0,20.0830135345459,1895.4371337890625,0.0,67.02679443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977440,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.7677769064903259,0.3774587512016296,0.34455206990242,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886413574219,0.985801875591278,0.8000671863555908,0.7581416964530945,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886413574219,0.9264931082725524,0.6683489680290222,0.4683112204074859,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.8399412035942078,0.4988024830818176,0.4765456020832062,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.7513707876205444,0.3529161214828491,1.6115362644195557,290.3886413574219,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3026123046875,290.3887023925781,1.0,0.8248594999313354,1.0,1.0,0.0,1.0,-4.396444320678711,4.39642858505249,1.5547395378234796e-05,3.3978044986724854,1.0,0.050000000745058,0.0,300.2059020996094,308.0,4724.814453125,-0.0,7132.09228515625,1.0,283.1499938964844,289.8671264648437,290.1700744628906,290.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884676158428192,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.9173583984375,0.0,20.0830135345459,1895.4371337890625,0.0,67.02679443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977500,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895263671875,0.7669022083282471,0.3775160908699035,0.3446506261825561,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895263671875,0.984843909740448,0.800207257270813,0.7583242654800415,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895263671875,0.926622211933136,0.6710570454597473,0.4702129960060119,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895263671875,0.8391820192337036,0.4991671144962311,0.4769376516342163,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894958496094,0.7506026029586792,0.3530479967594147,1.612358808517456,290.3895263671875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.30291748046875,290.3896179199219,1.0,0.8260215520858765,1.0,1.0,0.0,1.0,-4.40053653717041,4.4005208015441895,1.557641189720016e-05,3.4009850025177,1.0,0.050000000745058,0.0,301.7231750488281,308.0,4725.16943359375,-0.0,7159.3291015625,1.0,283.1499938964844,289.8676452636719,290.1617736816406,290.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885259389877319,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.61181640625,0.0,20.0830135345459,1895.4371337890625,0.0,67.38289642333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977560,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.7660388946533203,0.3775723576545715,0.3447481691837311,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39044189453125,0.9838843941688538,0.8003388047218323,0.7584989070892334,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39044189453125,0.9267627596855164,0.6737722754478455,0.4721196591854095,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.8384330868721008,0.4995292425155639,0.4773272573947906,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.7498459219932556,0.3531800806522369,1.6131818294525146,290.3904113769531,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3032531738281,290.3905029296875,1.0,0.8271803855895996,1.0,1.0,0.0,1.0,-4.404621601104736,4.404606342315674,1.5605439330101945e-05,3.4041693210601807,1.0,0.050000000745058,0.0,303.2372131347656,311.0,4725.52294921875,-0.0,7186.5625,1.0,283.1499938964844,289.8681335449219,290.15283203125,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885757088661194,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.2718505859375,0.0,20.0830135345459,1895.4371337890625,0.0,67.68708038330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977620,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7643420696258545,0.3776820302009582,0.3449404239654541,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.9819571375846864,0.8005768656730652,0.7588251233100891,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.9270713329315186,0.6792228817939758,0.4759463667869568,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8369611501693726,0.5002464652061462,0.4780996143817901,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7483624815940857,0.3534446060657501,1.6148285865783691,290.3922119140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.303955078125,290.3923034667969,1.0,0.8294902443885803,1.0,1.0,0.0,1.0,-4.412770748138428,4.412755012512207,1.5663501471863128e-05,3.410545110702514,1.0,0.050000000745058,0.0,306.2605895996094,314.0,4726.2255859375,-0.0,7241.048828125,1.0,283.1499938964844,289.8691711425781,290.1332702636719,290.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886684834957123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.506103515625,0.0,20.0830135345459,1895.4371337890625,0.0,68.25482177734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977680,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7643420696258545,0.3776820302009582,0.3449404239654541,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.9819571375846864,0.8005768656730652,0.7588251233100891,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.9270713329315186,0.6792228817939758,0.4759463667869568,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8369611501693726,0.5002464652061462,0.4780996143817901,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7483624815940857,0.3534446060657501,1.6148285865783691,290.3922119140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.303955078125,290.3923034667969,1.0,0.8294902443885803,1.0,1.0,0.0,1.0,-4.412770748138428,4.412755012512207,1.5663501471863128e-05,3.410545110702514,1.0,0.050000000745058,0.0,306.2605895996094,314.0,4726.2255859375,-0.0,7241.048828125,1.0,283.1499938964844,289.8691711425781,290.1332702636719,290.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886684834957123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.506103515625,0.0,20.0830135345459,1895.4371337890625,0.0,68.25482177734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.7626815438270569,0.3777876496315002,0.345128983259201,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9800164699554444,0.8007817268371582,0.7591204643249512,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9274110198020936,0.6846990585327148,0.4797901809215545,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.8355199694633484,0.5009543895721436,0.4788631498813629,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.7469150424003601,0.3537092208862304,1.6164753437042236,290.3939819335937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3046569824219,290.39404296875,1.0,0.8317905068397522,1.0,1.0,0.0,1.0,-4.42088794708252,4.420872211456299,1.5721549061709084e-05,3.4169256687164307,1.0,0.050000000745058,0.0,309.28094482421875,317.0,4726.921875,-0.0,7295.57763671875,1.0,283.1499938964844,289.87017822265625,290.1117553710937,290.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887561619281769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.63818359375,0.0,20.0830135345459,1895.4371337890625,0.0,68.79236602783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.7626815438270569,0.3777876496315002,0.345128983259201,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9800164699554444,0.8007817268371582,0.7591204643249512,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9274110198020936,0.6846990585327148,0.4797901809215545,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.8355199694633484,0.5009543895721436,0.4788631498813629,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.7469150424003601,0.3537092208862304,1.6164753437042236,290.3939819335937,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3046569824219,290.39404296875,1.0,0.8317905068397522,1.0,1.0,0.0,1.0,-4.42088794708252,4.420872211456299,1.5721549061709084e-05,3.4169256687164307,1.0,0.050000000745058,0.0,309.28094482421875,317.0,4726.921875,-0.0,7295.57763671875,1.0,283.1499938964844,289.87017822265625,290.1117553710937,290.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887561619281769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.63818359375,0.0,20.0830135345459,1895.4371337890625,0.0,68.79236602783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977860,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.7610544562339783,0.3778891265392303,0.3453138172626495,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.395751953125,0.9780609607696532,0.8009533286094666,0.7593848705291748,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.9277780652046204,0.6901998519897461,0.483650654554367,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.8341062068939209,0.5016530156135559,0.4796178638935089,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.7455005645751953,0.3539736568927765,1.6181211471557615,290.3957214355469,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.30535888671875,290.39581298828125,1.0,0.834081768989563,1.0,1.0,0.0,1.0,-4.428971290588379,4.428955554962158,1.5779552995809354e-05,3.423306703567505,1.0,0.050000000745058,0.0,312.3001708984375,320.0,4727.6123046875,-0.0,7350.15234375,1.0,283.1499938964844,289.8711853027344,290.0885314941406,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888384461402893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.68115234375,0.0,20.0830135345459,1895.4371337890625,0.0,69.29776763916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977920,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.7610544562339783,0.3778891265392303,0.3453138172626495,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.395751953125,0.9780609607696532,0.8009533286094666,0.7593848705291748,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.9277780652046204,0.6901998519897461,0.483650654554367,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.8341062068939209,0.5016530156135559,0.4796178638935089,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957214355469,0.7455005645751953,0.3539736568927765,1.6181211471557615,290.3957214355469,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.30535888671875,290.39581298828125,1.0,0.834081768989563,1.0,1.0,0.0,1.0,-4.428971290588379,4.428955554962158,1.5779552995809354e-05,3.423306703567505,1.0,0.050000000745058,0.0,312.3001708984375,320.0,4727.6123046875,-0.0,7350.15234375,1.0,283.1499938964844,289.8711853027344,290.0885314941406,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888384461402893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.68115234375,0.0,20.0830135345459,1895.4371337890625,0.0,69.29776763916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11977980,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.7594590783119202,0.3779859244823456,0.3454944789409637,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.9760898351669312,0.8010901212692261,0.7596166133880615,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.9281709790229796,0.6957256197929382,0.4875279664993286,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.8327177166938782,0.5023415088653564,0.4803631007671356,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.7441170811653137,0.3542376160621643,1.619765043258667,290.3974609375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3061218261719,290.3975524902344,1.0,0.8363637328147888,1.0,1.0,0.0,1.0,-4.437017440795898,4.437001705169678,1.5837480532354675e-05,3.429682493209839,1.0,0.050000000745058,0.0,315.31866455078125,323.0,4728.29638671875,-0.0,7404.759765625,1.0,283.1499938964844,289.8721618652344,290.06378173828125,290.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889088988304138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.6456298828125,0.0,20.0830135345459,1895.4371337890625,0.0,69.73089599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978040,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.7594590783119202,0.3779859244823456,0.3454944789409637,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.9760898351669312,0.8010901212692261,0.7596166133880615,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.9281709790229796,0.6957256197929382,0.4875279664993286,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.8327177166938782,0.5023415088653564,0.4803631007671356,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.7441170811653137,0.3542376160621643,1.619765043258667,290.3974609375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3061218261719,290.3975524902344,1.0,0.8363637328147888,1.0,1.0,0.0,1.0,-4.437017440795898,4.437001705169678,1.5837480532354675e-05,3.429682493209839,1.0,0.050000000745058,0.0,315.31866455078125,323.0,4728.29638671875,-0.0,7404.759765625,1.0,283.1499938964844,289.8721618652344,290.06378173828125,290.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889088988304138,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.6456298828125,0.0,20.0830135345459,1895.4371337890625,0.0,69.73089599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978100,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983154296875,0.7586725950241089,0.3780326247215271,0.3455832898616791,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983459472656,0.975098431110382,0.8011462688446045,0.759721040725708,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983459472656,0.9283759593963624,0.6984971165657043,0.4894724488258362,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983154296875,0.8320321440696716,0.5026822090148926,0.4807323217391968,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983154296875,0.7434362173080444,0.3543693721294403,1.6205860376358032,290.3983459472656,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3064880371094,290.3984069824219,1.0,0.8375013470649719,1.0,1.0,0.0,1.0,-4.44102668762207,4.44101095199585,1.586640973982867e-05,3.432867288589477,1.0,0.050000000745058,0.0,316.8280639648437,323.0,4728.63671875,-0.0,7432.07958984375,1.0,283.1499938964844,289.8726501464844,290.05096435546875,290.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889430224895477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.1041259765625,0.0,20.0830135345459,1895.4371337890625,0.0,69.94087982177734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.7578935623168945,0.3780779838562011,0.3456709682941437,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992004394531,0.9741032123565674,0.80119389295578,0.7598174214363098,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992004394531,0.9285867810249328,0.7012743353843689,0.4914208948612213,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992004394531,0.8313522934913635,0.503020167350769,0.4810990691184997,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.7427625060081482,0.3545009791851043,1.6214061975479126,290.3992004394531,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3068542480469,290.3992614746094,1.0,0.8386366367340088,1.0,1.0,0.0,1.0,-4.44502592086792,4.445010185241699,1.5895313481451012e-05,3.436049461364746,1.0,0.050000000745058,0.0,318.3372802734375,326.0,4728.97509765625,-0.0,7459.40380859375,1.0,283.1499938964844,289.8731384277344,290.0378723144531,290.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889735996723175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.54736328125,0.0,20.0830135345459,1895.4371337890625,0.0,70.12913513183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978220,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7563568949699402,0.3781649768352508,0.3458429872989654,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.9721019864082336,0.8012658953666687,0.7599882483482361,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.9290240406990052,0.7068453431129456,0.4953288435935974,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.8300084471702576,0.5036884546279907,0.481825441122055,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7414355874061584,0.3547635674476623,1.62304425239563,290.4009094238281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3075866699219,290.4009704589844,1.0,0.8409004807472229,1.0,1.0,0.0,1.0,-4.452995300292969,4.452979564666748,1.595303365320433e-05,3.442403554916382,1.0,0.050000000745058,0.0,321.35577392578125,329.0,4729.6474609375,-0.0,7514.076171875,1.0,283.1499938964844,289.8741149902344,290.010986328125,290.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890299558639526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.3983154296875,0.0,20.0830135345459,1895.4371337890625,0.0,70.47650909423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978280,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7563568949699402,0.3781649768352508,0.3458429872989654,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.9721019864082336,0.8012658953666687,0.7599882483482361,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.9290240406990052,0.7068453431129456,0.4953288435935974,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.8300084471702576,0.5036884546279907,0.481825441122055,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7414355874061584,0.3547635674476623,1.62304425239563,290.4009094238281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3075866699219,290.4009704589844,1.0,0.8409004807472229,1.0,1.0,0.0,1.0,-4.452995300292969,4.452979564666748,1.595303365320433e-05,3.442403554916382,1.0,0.050000000745058,0.0,321.35577392578125,329.0,4729.6474609375,-0.0,7514.076171875,1.0,283.1499938964844,289.8741149902344,290.010986328125,290.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890299558639526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.3983154296875,0.0,20.0830135345459,1895.4371337890625,0.0,70.47650909423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978340,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.7548478245735168,0.3782465755939483,0.3460102379322052,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.9700873494148254,0.8013079762458801,0.7601309418678284,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.9294814467430116,0.7124373912811279,0.4992510676383972,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.8286846876144409,0.5043461322784424,0.4825418889522552,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.7401349544525146,0.3550252914428711,1.6246784925460815,290.402587890625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.308349609375,290.4026794433594,1.0,0.8431552052497864,1.0,1.0,0.0,1.0,-4.460926532745361,4.460910797119141,1.6010630133678205e-05,3.4487416744232178,1.0,0.050000000745058,0.0,324.3741149902344,332.0,4730.314453125,-0.0,7568.77587890625,1.0,283.1499938964844,289.8750915527344,289.9834289550781,290.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890771925449371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.211669921875,0.0,20.0830135345459,1895.4371337890625,0.0,70.767822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978400,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.7548478245735168,0.3782465755939483,0.3460102379322052,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.9700873494148254,0.8013079762458801,0.7601309418678284,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.9294814467430116,0.7124373912811279,0.4992510676383972,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.8286846876144409,0.5043461322784424,0.4825418889522552,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.7401349544525146,0.3550252914428711,1.6246784925460815,290.402587890625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.308349609375,290.4026794433594,1.0,0.8431552052497864,1.0,1.0,0.0,1.0,-4.460926532745361,4.460910797119141,1.6010630133678205e-05,3.4487416744232178,1.0,0.050000000745058,0.0,324.3741149902344,332.0,4730.314453125,-0.0,7568.77587890625,1.0,283.1499938964844,289.8750915527344,289.9834289550781,290.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890771925449371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.211669921875,0.0,20.0830135345459,1895.4371337890625,0.0,70.767822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978460,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7533641457557678,0.3783224523067474,0.3461726009845733,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.968056321144104,0.8013128042221069,0.7602407336235046,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.9299556612968444,0.7180490493774414,0.5031866431236267,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.8273784518241882,0.5049929618835449,0.4832483232021332,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7388582825660706,0.3552859425544739,1.6263084411621094,290.4042663574219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30908203125,290.40435791015625,1.0,0.845400333404541,1.0,1.0,0.0,1.0,-4.468811511993408,4.468795299530029,1.6068033801275305e-05,3.455054521560669,1.0,0.050000000745058,0.0,327.3934631347656,335.0,4730.974609375,-0.0,7623.47802734375,1.0,283.1499938964844,289.8760681152344,289.9554138183594,290.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891160547733307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.0009765625,0.0,20.0830135345459,1895.4371337890625,0.0,71.00773620605469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978520,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7533641457557678,0.3783224523067474,0.3461726009845733,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.968056321144104,0.8013128042221069,0.7602407336235046,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.404296875,0.9299556612968444,0.7180490493774414,0.5031866431236267,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.8273784518241882,0.5049929618835449,0.4832483232021332,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7388582825660706,0.3552859425544739,1.6263084411621094,290.4042663574219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30908203125,290.40435791015625,1.0,0.845400333404541,1.0,1.0,0.0,1.0,-4.468811511993408,4.468795299530029,1.6068033801275305e-05,3.455054521560669,1.0,0.050000000745058,0.0,327.3934631347656,335.0,4730.974609375,-0.0,7623.47802734375,1.0,283.1499938964844,289.8760681152344,289.9554138183594,290.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891160547733307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.0009765625,0.0,20.0830135345459,1895.4371337890625,0.0,71.00773620605469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978580,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.7519041895866394,0.3783922493457794,0.3463296890258789,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.9660067558288574,0.8012771010398865,0.7603136301040649,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.930444359779358,0.7236789464950562,0.5071346759796143,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.8260875940322876,0.5056284070014954,0.4839443564414978,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.7376037836074829,0.3555452227592468,1.6279335021972656,290.40594482421875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.309814453125,290.406005859375,1.0,0.8476349115371704,1.0,1.0,0.0,1.0,-4.476641654968262,4.476625442504883,1.612517371540889e-05,3.461332559585572,1.0,0.050000000745058,0.0,330.41424560546875,338.0,4731.62744140625,-0.0,7678.1513671875,1.0,283.1499938964844,289.87701416015625,289.92724609375,290.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289146363735199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1525.77978515625,0.0,20.0830135345459,1895.4371337890625,0.0,71.19485473632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
