time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.7519041895866394,0.3783922493457794,0.3463296890258789,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.9660067558288574,0.8012771010398865,0.7603136301040649,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.930444359779358,0.7236789464950562,0.5071346759796143,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.40594482421875,0.8260875940322876,0.5056284070014954,0.4839443564414978,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.7376037836074829,0.3555452227592468,1.6279335021972656,290.40594482421875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.309814453125,290.406005859375,1.0,0.8476349115371704,1.0,1.0,0.0,1.0,-4.476641654968262,4.476625442504883,1.612517371540889e-05,3.461332559585572,1.0,0.050000000745058,0.0,330.41424560546875,338.0,4731.62744140625,-0.0,7678.1513671875,1.0,283.1499938964844,289.87701416015625,289.92724609375,290.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289146363735199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1525.77978515625,0.0,20.0830135345459,1895.4371337890625,0.0,71.19485473632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978700,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40673828125,0.7511827349662781,0.3784247636795044,0.3464061915874481,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4067687988281,0.9649749994277954,0.8012439012527466,0.7603358030319214,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4067687988281,0.9306936860084534,0.726500391960144,0.509113073348999,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4067687988281,0.8254474997520447,0.5059418678283691,0.4842883646488189,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40673828125,0.736984372138977,0.3556743264198303,1.6287437677383425,290.4067687988281,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3101501464844,290.4068298339844,1.0,0.8487480878829956,1.0,1.0,0.0,1.0,-4.48053503036499,4.4805192947387695,1.6153629985637963e-05,3.46445631980896,1.0,0.050000000745058,0.0,331.92510986328125,338.0,4731.95068359375,-0.0,7705.47021484375,1.0,283.1499938964844,289.8774719238281,289.9131774902344,290.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289158284664154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1525.16943359375,0.0,20.0830135345459,1895.4371337890625,0.0,71.26837921142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978760,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.7504667043685913,0.3784555792808532,0.3464812636375427,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.963938534259796,0.8012005686759949,0.7603486776351929,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.930945873260498,0.7293252944946289,0.5110939741134644,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.8248106241226196,0.5062522888183594,0.4846297204494476,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.7363700270652771,0.355802983045578,1.6295524835586548,290.4075927734375,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3105163574219,290.4076538085937,1.0,0.8498584628105164,1.0,1.0,0.0,1.0,-4.484413623809815,4.484397411346436,1.6182004401343875e-05,3.46756911277771,1.0,0.050000000745058,0.0,333.4363098144531,341.0,4732.2724609375,-0.0,7732.775390625,1.0,283.1499938964844,289.8779602050781,289.8991394042969,290.2569885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891678214073181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1524.561279296875,0.0,20.0830135345459,1895.4371337890625,0.0,71.32730865478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978820,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.7490507960319519,0.3785121440887451,0.3466270565986633,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.9618524312973022,0.8010839819908142,0.7603465914726257,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.931458592414856,0.7349863648414612,0.5150632858276367,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.823546290397644,0.5068643093109131,0.4853042066097259,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.7351559400558472,0.3560590147972107,1.6311646699905396,290.4092102050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3111877441406,290.4093017578125,1.0,0.852070689201355,1.0,1.0,0.0,1.0,-4.492124557495117,4.492108345031738,1.6238500393228605e-05,3.473759889602661,1.0,0.050000000745058,0.0,336.4595031738281,344.0,4732.91015625,-0.0,7787.33740234375,1.0,283.1499938964844,289.8788757324219,289.8714294433594,290.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891793847084045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,71.3988265991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978880,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.7490507960319519,0.3785121440887451,0.3466270565986633,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.9618524312973022,0.8010839819908142,0.7603465914726257,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.931458592414856,0.7349863648414612,0.5150632858276367,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.823546290397644,0.5068643093109131,0.4853042066097259,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.7351559400558472,0.3560590147972107,1.6311646699905396,290.4092102050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3111877441406,290.4093017578125,1.0,0.852070689201355,1.0,1.0,0.0,1.0,-4.492124557495117,4.492108345031738,1.6238500393228605e-05,3.473759889602661,1.0,0.050000000745058,0.0,336.4595031738281,344.0,4732.91015625,-0.0,7787.33740234375,1.0,283.1499938964844,289.8788757324219,289.8714294433594,290.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891793847084045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,71.3988265991211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11978940,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.7476553320884705,0.3785616755485534,0.3467667996883392,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.959749162197113,0.8009283542633057,0.7603082060813904,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9319810271263124,0.7406602501869202,0.5190414190292358,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.822293221950531,0.5074642300605774,0.4859676659107208,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.7339603304862976,0.3563131690025329,1.6327695846557615,290.41082763671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31182861328125,290.410888671875,1.0,0.8542713522911072,1.0,1.0,0.0,1.0,-4.499773025512695,4.499756813049316,1.6294636225211434e-05,3.479900360107422,1.0,0.050000000745058,0.0,339.4837341308594,347.0,4733.5400390625,-0.0,7841.82568359375,1.0,283.1499938964844,289.8797912597656,289.84429931640625,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891799509525299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.1844482421875,0.0,20.0830135345459,1895.4371337890625,0.0,71.4023666381836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979000,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.7476553320884705,0.3785616755485534,0.3467667996883392,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.959749162197113,0.8009283542633057,0.7603082060813904,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.9319810271263124,0.7406602501869202,0.5190414190292358,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.822293221950531,0.5074642300605774,0.4859676659107208,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.7339603304862976,0.3563131690025329,1.6327695846557615,290.41082763671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31182861328125,290.410888671875,1.0,0.8542713522911072,1.0,1.0,0.0,1.0,-4.499773025512695,4.499756813049316,1.6294636225211434e-05,3.479900360107422,1.0,0.050000000745058,0.0,339.4837341308594,347.0,4733.5400390625,-0.0,7841.82568359375,1.0,283.1499938964844,289.8797912597656,289.84429931640625,290.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891799509525299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.1844482421875,0.0,20.0830135345459,1895.4371337890625,0.0,71.4023666381836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979060,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.7462791800498962,0.3786033689975738,0.3468998372554779,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9576287865638732,0.8007319569587708,0.7602320313453674,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9325119853019714,0.7463454604148865,0.5230273008346558,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.8210498094558716,0.5080509185791016,0.4866190254688263,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.7327820658683777,0.3565651476383209,1.634365797042847,290.41241455078125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3124694824219,290.4124755859375,1.0,0.8564594984054565,1.0,1.0,0.0,1.0,-4.507352352142334,4.507336139678955,1.6350353689631447e-05,3.485983371734619,1.0,0.050000000745058,0.0,342.5083923339844,350.0,4734.162109375,-0.0,7896.20751953125,1.0,283.1499938964844,289.8807067871094,289.818115234375,290.17535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891728281974792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.0546875,0.0,20.0830135345459,1895.4371337890625,0.0,71.3583984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979120,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.7462791800498962,0.3786033689975738,0.3468998372554779,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9576287865638732,0.8007319569587708,0.7602320313453674,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9325119853019714,0.7463454604148865,0.5230273008346558,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.8210498094558716,0.5080509185791016,0.4866190254688263,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.7327820658683777,0.3565651476383209,1.634365797042847,290.41241455078125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3124694824219,290.4124755859375,1.0,0.8564594984054565,1.0,1.0,0.0,1.0,-4.507352352142334,4.507336139678955,1.6350353689631447e-05,3.485983371734619,1.0,0.050000000745058,0.0,342.5083923339844,350.0,4734.162109375,-0.0,7896.20751953125,1.0,283.1499938964844,289.8807067871094,289.818115234375,290.17535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891728281974792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.0546875,0.0,20.0830135345459,1895.4371337890625,0.0,71.3583984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979180,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.7449212670326233,0.3786373138427734,0.3470262289047241,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.9554926753044128,0.800497829914093,0.7601207494735718,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.9330494403839112,0.752039909362793,0.5270195603370667,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.8198147416114807,0.5086249113082886,0.4872587025165558,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.7316197752952576,0.3568149209022522,1.6359533071517944,290.4140014648437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31304931640625,290.4140625,1.0,0.8586354851722717,1.0,1.0,0.0,1.0,-4.514864444732666,4.514848232269287,1.6405652786488645e-05,3.4920074939727783,1.0,0.050000000745058,0.0,345.5341186523437,353.0,4734.77685546875,-0.0,7950.48974609375,1.0,283.1499938964844,289.8816223144531,289.79302978515625,290.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891519963741302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.979736328125,0.0,20.0830135345459,1895.4371337890625,0.0,71.2296371459961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979240,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.7449212670326233,0.3786373138427734,0.3470262289047241,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.9554926753044128,0.800497829914093,0.7601207494735718,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.9330494403839112,0.752039909362793,0.5270195603370667,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.8198147416114807,0.5086249113082886,0.4872587025165558,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.7316197752952576,0.3568149209022522,1.6359533071517944,290.4140014648437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31304931640625,290.4140625,1.0,0.8586354851722717,1.0,1.0,0.0,1.0,-4.514864444732666,4.514848232269287,1.6405652786488645e-05,3.4920074939727783,1.0,0.050000000745058,0.0,345.5341186523437,353.0,4734.77685546875,-0.0,7950.48974609375,1.0,283.1499938964844,289.8816223144531,289.79302978515625,290.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891519963741302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.979736328125,0.0,20.0830135345459,1895.4371337890625,0.0,71.2296371459961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979300,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.7442489862442017,0.3786514103412628,0.3470869064331054,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.9544192552566528,0.8003667593002319,0.7600520849227905,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.9333204627037048,0.7548904418945312,0.5290177464485168,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.8192000985145569,0.5089070200920105,0.4875741004943847,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.7310444712638855,0.3569389581680298,1.636743664741516,290.4147644042969,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3133544921875,290.4148254394531,1.0,0.8597188591957092,1.0,1.0,0.0,1.0,-4.518595218658447,4.51857852935791,1.6433139535365626e-05,3.4949965476989746,1.0,0.050000000745058,0.0,347.0471496582031,353.0,4735.08154296875,-0.0,7977.58984375,1.0,283.1499938964844,289.8820495605469,289.781005859375,290.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289136677980423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.4674072265625,0.0,20.0830135345459,1895.4371337890625,0.0,71.1349868774414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979360,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.7435809373855591,0.3786632418632507,0.3471457064151764,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4155578613281,0.9533420205116272,0.8002257347106934,0.7599742412567139,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4155578613281,0.9335928559303284,0.7577425241470337,0.5310172438621521,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.8185870051383972,0.5091856122016907,0.4878862500190735,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.7304727435112,0.3570623397827148,1.6375313997268677,290.4155578613281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3136291503906,290.4156188964844,1.0,0.8607989549636841,1.0,1.0,0.0,1.0,-4.522306442260742,4.522290229797363,1.646050441195257e-05,3.497968912124634,1.0,0.050000000745058,0.0,348.56024169921875,356.0,4735.3837890625,-0.0,8004.65380859375,1.0,283.1499938964844,289.88250732421875,289.7693786621094,290.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891205549240112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.975341796875,0.0,20.0830135345459,1895.4371337890625,0.0,71.03551483154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979420,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41705322265625,0.7422569990158081,0.3786807358264923,0.3472578823566437,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.9511774778366088,0.7999158501625061,0.7597925662994385,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.9341408610343932,0.7634516954421997,0.5350194573402405,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.8173649907112122,0.5097326636314392,0.4885011911392212,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41705322265625,0.7293397188186646,0.3573072254657745,1.6390992403030396,290.4170837402344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3141784667969,290.4171447753906,1.0,0.8629494905471802,1.0,1.0,0.0,1.0,-4.529675960540772,4.529659271240234,1.6514879462192766e-05,3.5038633346557617,1.0,0.050000000745058,0.0,351.58673095703125,359.0,4735.9833984375,-0.0,8058.6826171875,1.0,283.1499938964844,289.8833923339844,289.7474365234375,290.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890803813934326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.055908203125,0.0,20.0830135345459,1895.4371337890625,0.0,70.7874984741211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979480,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41705322265625,0.7422569990158081,0.3786807358264923,0.3472578823566437,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.9511774778366088,0.7999158501625061,0.7597925662994385,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.9341408610343932,0.7634516954421997,0.5350194573402405,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.8173649907112122,0.5097326636314392,0.4885011911392212,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41705322265625,0.7293397188186646,0.3573072254657745,1.6390992403030396,290.4170837402344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3141784667969,290.4171447753906,1.0,0.8629494905471802,1.0,1.0,0.0,1.0,-4.529675960540772,4.529659271240234,1.6514879462192766e-05,3.5038633346557617,1.0,0.050000000745058,0.0,351.58673095703125,359.0,4735.9833984375,-0.0,8058.6826171875,1.0,283.1499938964844,289.8833923339844,289.7474365234375,290.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890803813934326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.055908203125,0.0,20.0830135345459,1895.4371337890625,0.0,70.7874984741211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979540,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.7409486770629883,0.3786898255348205,0.3473628163337707,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186096191406,0.9490005373954772,0.7995696663856506,0.7595770955085754,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186096191406,0.9346923232078552,0.7691659927368164,0.5390251874923706,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.8161475658416748,0.5102657079696655,0.4891034662723541,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.728219747543335,0.3575496077537536,1.64065682888031,290.4186096191406,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3146667480469,290.4186706542969,1.0,0.86508709192276,1.0,1.0,0.0,1.0,-4.5369720458984375,4.5369553565979,1.656877066125162e-05,3.5096895694732666,1.0,0.050000000745058,0.0,354.61376953125,362.0,4736.5751953125,-0.0,8112.5751953125,1.0,283.1499938964844,289.8842468261719,289.7274169921875,290.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890251576900482,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.2318115234375,0.0,20.0830135345459,1895.4371337890625,0.0,70.44691467285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979600,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.7409486770629883,0.3786898255348205,0.3473628163337707,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186096191406,0.9490005373954772,0.7995696663856506,0.7595770955085754,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186096191406,0.9346923232078552,0.7691659927368164,0.5390251874923706,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.8161475658416748,0.5102657079696655,0.4891034662723541,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185791015625,0.728219747543335,0.3575496077537536,1.64065682888031,290.4186096191406,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3146667480469,290.4186706542969,1.0,0.86508709192276,1.0,1.0,0.0,1.0,-4.5369720458984375,4.5369553565979,1.656877066125162e-05,3.5096895694732666,1.0,0.050000000745058,0.0,354.61376953125,362.0,4736.5751953125,-0.0,8112.5751953125,1.0,283.1499938964844,289.8842468261719,289.7274169921875,290.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890251576900482,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.2318115234375,0.0,20.0830135345459,1895.4371337890625,0.0,70.44691467285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979660,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.7396546602249146,0.3786898851394653,0.347460001707077,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.9468116164207458,0.7991863489151001,0.7593272924423218,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.9352446794509888,0.7748799920082092,0.5430315136909485,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.8149325251579285,0.5107831954956055,0.48969167470932,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.7271116375923157,0.3577894270420074,1.6422041654586792,290.42010498046875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31512451171875,290.420166015625,1.0,0.8672112226486206,1.0,1.0,0.0,1.0,-4.544188976287842,4.544172763824463,1.6622123439447023e-05,3.515441417694092,1.0,0.050000000745058,0.0,357.6413269042969,365.0,4737.15869140625,-0.0,8166.30224609375,1.0,283.1499938964844,289.8851013183594,289.709716796875,290.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889631986618042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.5216064453125,0.0,20.0830135345459,1895.4371337890625,0.0,70.06520080566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979720,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.7396546602249146,0.3786898851394653,0.347460001707077,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.9468116164207458,0.7991863489151001,0.7593272924423218,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.9352446794509888,0.7748799920082092,0.5430315136909485,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42010498046875,0.8149325251579285,0.5107831954956055,0.48969167470932,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.7271116375923157,0.3577894270420074,1.6422041654586792,290.42010498046875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31512451171875,290.420166015625,1.0,0.8672112226486206,1.0,1.0,0.0,1.0,-4.544188976287842,4.544172763824463,1.6622123439447023e-05,3.515441417694092,1.0,0.050000000745058,0.0,357.6413269042969,365.0,4737.15869140625,-0.0,8166.30224609375,1.0,283.1499938964844,289.8851013183594,289.709716796875,290.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889631986618042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.5216064453125,0.0,20.0830135345459,1895.4371337890625,0.0,70.06520080566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979780,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.7383701801300049,0.3786791563034057,0.3475487232208252,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.9446057081222534,0.7987617254257202,0.7590412497520447,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.935778260231018,0.780547022819519,0.547017514705658,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.8137141466140747,0.5112830996513367,0.4902645945549011,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.7260109782218933,0.3580259680747986,1.6437406539916992,290.42156982421875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3153381347656,290.421630859375,1.0,0.8693193793296814,1.0,1.0,0.0,1.0,-4.551296234130859,4.551279544830322,1.6674710423103534e-05,3.5210955142974854,1.0,0.050000000745058,0.0,360.6744689941406,368.0,4737.72998046875,-0.0,8219.7685546875,1.0,283.1499938964844,289.8859558105469,289.69439697265625,290.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888844609260559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.9322509765625,0.0,20.0830135345459,1895.4371337890625,0.0,69.58056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979840,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.7383701801300049,0.3786791563034057,0.3475487232208252,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.9446057081222534,0.7987617254257202,0.7590412497520447,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.935778260231018,0.780547022819519,0.547017514705658,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.8137141466140747,0.5112830996513367,0.4902645945549011,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.7260109782218933,0.3580259680747986,1.6437406539916992,290.42156982421875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3153381347656,290.421630859375,1.0,0.8693193793296814,1.0,1.0,0.0,1.0,-4.551296234130859,4.551279544830322,1.6674710423103534e-05,3.5210955142974854,1.0,0.050000000745058,0.0,360.6744689941406,368.0,4737.72998046875,-0.0,8219.7685546875,1.0,283.1499938964844,289.8859558105469,289.69439697265625,290.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888844609260559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.9322509765625,0.0,20.0830135345459,1895.4371337890625,0.0,69.58056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979900,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223022460937,0.7377274632453918,0.3786682784557342,0.3475889563560486,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223022460937,0.9434902667999268,0.798529863357544,0.7588816285133362,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223022460937,0.9360187649726868,0.7833290100097656,0.5489813089370728,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223022460937,0.8130991458892822,0.51152503490448,0.4905444085597992,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223022460937,0.7254596948623657,0.3581419885158539,1.6445026397705078,290.4223022460937,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.315185546875,290.42236328125,1.0,0.8703647255897522,1.0,1.0,0.0,1.0,-4.554774284362793,4.554757595062256,1.670046549406834e-05,3.5238595008850098,1.0,0.050000000745058,0.0,362.1973876953125,368.0,4738.005859375,-0.0,8246.291015625,1.0,283.1499938964844,289.8863830566406,289.6877746582031,290.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288839727640152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.6883544921875,0.0,20.0830135345459,1895.4371337890625,0.0,69.30548095703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11979960,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.737084686756134,0.3786535859107971,0.3476260304450989,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.9423671960830688,0.7982853651046753,0.7587100863456726,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.9362428784370422,0.7860882878303528,0.550925612449646,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.8124805092811584,0.5117614269256592,0.4908192455768585,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.7249079346656799,0.358256071805954,1.645257830619812,290.4230041503906,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31494140625,290.4230651855469,1.0,0.8714030385017395,1.0,1.0,0.0,1.0,-4.558196067810059,4.5581793785095215,1.672581311140675e-05,3.526575803756714,1.0,0.050000000745058,0.0,363.72314453125,371.0,4738.275390625,-0.0,8272.63671875,1.0,283.1499938964844,289.88677978515625,289.6819152832031,290.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887943387031555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.4814453125,0.0,20.0830135345459,1895.4371337890625,0.0,69.02668762207031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980020,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.7358047366142273,0.3786143958568573,0.3476912975311279,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.9401100277900696,0.7977638840675354,0.7583354711532593,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.936670422554016,0.7915783524513245,0.5547851324081421,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.8112383484840393,0.5122191905975342,0.4913547933101654,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.7238075137138367,0.358478844165802,1.6467450857162476,290.4244079589844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3143310546875,290.4244689941406,1.0,0.8734607100486755,1.0,1.0,0.0,1.0,-4.56491231918335,4.564895153045654,1.6775578842498362e-05,3.5318963527679443,1.0,0.050000000745058,0.0,366.7742004394531,374.0,4738.8037109375,-0.0,8324.8916015625,1.0,283.1499938964844,289.8876037597656,289.6724853515625,290.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886987626552582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.1834716796875,0.0,20.0830135345459,1895.4371337890625,0.0,68.44036102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980080,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.7358047366142273,0.3786143958568573,0.3476912975311279,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.9401100277900696,0.7977638840675354,0.7583354711532593,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.936670422554016,0.7915783524513245,0.5547851324081421,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.8112383484840393,0.5122191905975342,0.4913547933101654,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.7238075137138367,0.358478844165802,1.6467450857162476,290.4244079589844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3143310546875,290.4244689941406,1.0,0.8734607100486755,1.0,1.0,0.0,1.0,-4.56491231918335,4.564895153045654,1.6775578842498362e-05,3.5318963527679443,1.0,0.050000000745058,0.0,366.7742004394531,374.0,4738.8037109375,-0.0,8324.8916015625,1.0,283.1499938964844,289.8876037597656,289.6724853515625,290.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886987626552582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.1834716796875,0.0,20.0830135345459,1895.4371337890625,0.0,68.44036102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980140,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.7345360517501831,0.3785640001296997,0.3477464616298675,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9378481507301332,0.7972064018249512,0.7579262256622314,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9370908737182616,0.7970520257949829,0.558628499507904,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.8099939227104187,0.51265949010849,0.4918738007545471,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.7227145433425903,0.358695775270462,1.6482059955596924,290.42578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.313720703125,290.42584228515625,1.0,0.8754972815513611,1.0,1.0,0.0,1.0,-4.571502685546875,4.571485996246338,1.6824436897877604e-05,3.5371036529541016,1.0,0.050000000745058,0.0,369.8209228515625,377.0,4739.32470703125,-0.0,8376.72265625,1.0,283.1499938964844,289.88836669921875,289.6662292480469,290.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885725200176239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.04052734375,0.0,20.0830135345459,1895.4371337890625,0.0,67.66752624511719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980200,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.7345360517501831,0.3785640001296997,0.3477464616298675,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9378481507301332,0.7972064018249512,0.7579262256622314,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9370908737182616,0.7970520257949829,0.558628499507904,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.8099939227104187,0.51265949010849,0.4918738007545471,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.7227145433425903,0.358695775270462,1.6482059955596924,290.42578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.313720703125,290.42584228515625,1.0,0.8754972815513611,1.0,1.0,0.0,1.0,-4.571502685546875,4.571485996246338,1.6824436897877604e-05,3.5371036529541016,1.0,0.050000000745058,0.0,369.8209228515625,377.0,4739.32470703125,-0.0,8376.72265625,1.0,283.1499938964844,289.88836669921875,289.6662292480469,290.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885725200176239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.04052734375,0.0,20.0830135345459,1895.4371337890625,0.0,67.66752624511719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980260,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.7332783937454224,0.3785014450550079,0.3477908074855804,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9355847239494324,0.7966116666793823,0.7574816346168518,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9375101923942566,0.802513837814331,0.5624626278877258,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.8087463974952698,0.5130806565284729,0.4923748672008514,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.7216292023658752,0.3589071929454803,1.649641752243042,290.4271240234375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3131408691406,290.4271850585937,1.0,0.8775131702423096,1.0,1.0,0.0,1.0,-4.577974796295166,4.577957630157471,1.6872432752279565e-05,3.5422017574310303,1.0,0.050000000745058,0.0,372.8614807128906,380.0,4739.8388671875,-0.0,8428.138671875,1.0,283.1499938964844,289.8891296386719,289.66375732421875,290.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884575426578522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.0867919921875,0.0,20.0830135345459,1895.4371337890625,0.0,66.96529388427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980320,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.7332783937454224,0.3785014450550079,0.3477908074855804,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9355847239494324,0.7966116666793823,0.7574816346168518,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9375101923942566,0.802513837814331,0.5624626278877258,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.8087463974952698,0.5130806565284729,0.4923748672008514,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.7216292023658752,0.3589071929454803,1.649641752243042,290.4271240234375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3131408691406,290.4271850585937,1.0,0.8775131702423096,1.0,1.0,0.0,1.0,-4.577974796295166,4.577957630157471,1.6872432752279565e-05,3.5422017574310303,1.0,0.050000000745058,0.0,372.8614807128906,380.0,4739.8388671875,-0.0,8428.138671875,1.0,283.1499938964844,289.8891296386719,289.66375732421875,290.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884575426578522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.0867919921875,0.0,20.0830135345459,1895.4371337890625,0.0,66.96529388427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.7320307493209839,0.3784281015396118,0.3478256464004516,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.9333228468894958,0.795985221862793,0.7570074200630188,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.9379277229309082,0.8079643249511719,0.566288948059082,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.807494580745697,0.5134848356246948,0.492860198020935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.720550537109375,0.3591143190860748,1.651058316230774,290.4284362792969,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3125915527344,290.4284973144531,1.0,0.8795119524002075,1.0,1.0,0.0,1.0,-4.584347724914551,4.584330558776856,1.6919704648898914e-05,3.5472068786621094,1.0,0.050000000745058,0.0,375.8989868164063,383.0,4740.34521484375,-0.0,8479.2431640625,1.0,283.1499938964844,289.889892578125,289.6649475097656,290.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288311243057251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.3160400390625,0.0,20.0830135345459,1895.4371337890625,0.0,66.07408142089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.7320307493209839,0.3784281015396118,0.3478256464004516,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.9333228468894958,0.795985221862793,0.7570074200630188,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.9379277229309082,0.8079643249511719,0.566288948059082,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.807494580745697,0.5134848356246948,0.492860198020935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.720550537109375,0.3591143190860748,1.651058316230774,290.4284362792969,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3125915527344,290.4284973144531,1.0,0.8795119524002075,1.0,1.0,0.0,1.0,-4.584347724914551,4.584330558776856,1.6919704648898914e-05,3.5472068786621094,1.0,0.050000000745058,0.0,375.8989868164063,383.0,4740.34521484375,-0.0,8479.2431640625,1.0,283.1499938964844,289.889892578125,289.6649475097656,290.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288311243057251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.3160400390625,0.0,20.0830135345459,1895.4371337890625,0.0,66.07408142089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980500,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.7314100861549377,0.3783870339393616,0.347839206457138,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.9321926832199096,0.7956595420837402,0.7567586302757263,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.9381351470947266,0.8106842637062073,0.5681984424591064,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8068662881851196,0.513680100440979,0.4930965006351471,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.7200132608413696,0.3592162728309631,1.6517596244812012,290.4290771484375,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3123474121094,290.4291381835937,1.0,0.8805047273635864,1.0,1.0,0.0,1.0,-4.58749532699585,4.587478160858154,1.694305319688283e-05,3.549672365188598,1.0,0.050000000745058,0.0,377.4166564941406,383.0,4740.59521484375,-0.0,8504.66796875,1.0,283.1499938964844,289.8902587890625,289.6671447753906,290.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882397174835205,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.5107421875,0.0,20.0830135345459,1895.4371337890625,0.0,65.63935852050781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
