time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980560,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297180175781,0.7307912707328796,0.3783429861068725,0.3478502333164215,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42974853515625,0.9310633540153505,0.7953258752822876,0.7565024495124817,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42974853515625,0.9383412003517152,0.8133998513221741,0.5701051950454712,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297180175781,0.8062359690666199,0.5138707756996155,0.4933286309242248,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297180175781,0.719477117061615,0.3593171834945678,1.652456521987915,290.42974853515625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.31207275390625,290.4298095703125,1.0,0.881493330001831,1.0,1.0,0.0,1.0,-4.5906171798706055,4.59060001373291,1.696621438895818e-05,3.552113771438598,1.0,0.050000000745058,0.0,378.93402099609375,386.0,4740.84375,-0.0,8530.013671875,1.0,283.1499938964844,289.890625,289.6703796386719,290.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881647050380707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.758056640625,0.0,20.0830135345459,1895.4371337890625,0.0,65.18428039550781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980620,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.7295582890510559,0.3782456517219543,0.3478642404079437,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310302734375,0.9288077354431152,0.7946341633796692,0.7559674382209778,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310302734375,0.9387478828430176,0.8188163638114929,0.5739087462425232,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.8049696683883667,0.5142380595207214,0.4937798976898193,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.7184075713157654,0.359515905380249,1.6538374423980713,290.4309997558594,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3115539550781,290.4310607910156,1.0,0.8834576606750488,1.0,1.0,0.0,1.0,-4.596780776977539,4.596764087677002,1.7011940144584514e-05,3.5569207668304443,1.0,0.050000000745058,0.0,381.96783447265625,389.0,4741.3330078125,-0.0,8580.4482421875,1.0,283.1499938964844,289.891357421875,289.6802673339844,290.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880162894725799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.424560546875,0.0,20.0830135345459,1895.4371337890625,0.0,64.28585052490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980680,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.7295582890510559,0.3782456517219543,0.3478642404079437,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310302734375,0.9288077354431152,0.7946341633796692,0.7559674382209778,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310302734375,0.9387478828430176,0.8188163638114929,0.5739087462425232,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.8049696683883667,0.5142380595207214,0.4937798976898193,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.7184075713157654,0.359515905380249,1.6538374423980713,290.4309997558594,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3115539550781,290.4310607910156,1.0,0.8834576606750488,1.0,1.0,0.0,1.0,-4.596780776977539,4.596764087677002,1.7011940144584514e-05,3.5569207668304443,1.0,0.050000000745058,0.0,381.96783447265625,389.0,4741.3330078125,-0.0,8580.4482421875,1.0,283.1499938964844,289.891357421875,289.6802673339844,290.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880162894725799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.424560546875,0.0,20.0830135345459,1895.4371337890625,0.0,64.28585052490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980740,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.728919506072998,0.3781908452510834,0.347867876291275,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.9276376366615297,0.7942636013031006,0.7556791305541992,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.9389564394950868,0.8216259479522705,0.5758817791938782,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.804311990737915,0.5144225358963013,0.4940086305141449,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.7178525924682617,0.3596178293228149,1.6545498371124268,290.4316711425781,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3112487792969,290.4317321777344,1.0,0.8844731450080872,1.0,1.0,0.0,1.0,-4.599948883056641,4.599932193756104,1.7035445125657134e-05,3.559385299682617,1.0,0.050000000745058,0.0,383.5456848144531,389.0,4741.58447265625,-0.0,8606.56640625,1.0,283.1499938964844,289.8917236328125,289.6869812011719,290.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879115045070648,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.8499755859375,0.0,20.0830135345459,1895.4371337890625,0.0,63.65349578857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980800,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.7283308506011963,0.3781369626522064,0.3478684425354004,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9265592694282532,0.7939134836196899,0.755405604839325,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9391466975212096,0.8242130875587463,0.5776990056037903,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.8037056922912598,0.5145879983901978,0.4942153096199035,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.7173407673835754,0.3597108721733093,1.6552029848098757,290.4322509765625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3110046386719,290.43231201171875,1.0,0.8854062557220459,1.0,1.0,0.0,1.0,-4.602846622467041,4.602829456329346,1.7056936485460028e-05,3.561633825302124,1.0,0.050000000745058,0.0,385.0018005371094,392.0,4741.80078125,-0.0,8630.583984375,1.0,283.1499938964844,289.89208984375,289.6944580078125,290.0411071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878240942955017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.307373046875,0.0,20.0830135345459,1895.4371337890625,0.0,63.127044677734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980860,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4331970214844,0.7271069884300232,0.3780153393745422,0.3478619158267975,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.9243194460868835,0.7931622862815857,0.7548161149024963,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.9395351409912108,0.829585075378418,0.5814730525016785,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.8024448752403259,0.5149190425872803,0.4946337640285492,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4331970214844,0.7162750959396362,0.3599013090133667,1.656551480293274,290.4332275390625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3104248046875,290.4332580566406,1.0,0.8873384594917297,1.0,1.0,0.0,1.0,-4.608805179595947,4.608788013458252,1.7101141565945e-05,3.566248655319214,1.0,0.050000000745058,0.0,388.0366516113281,395.0,4741.84130859375,-0.0,8680.38671875,1.0,283.1499938964844,289.8927001953125,289.71148681640625,290.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287767231464386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.306640625,0.0,20.0830135345459,1895.4371337890625,0.0,62.78511047363281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980920,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4331970214844,0.7271069884300232,0.3780153393745422,0.3478619158267975,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.9243194460868835,0.7931622862815857,0.7548161149024963,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.9395351409912108,0.829585075378418,0.5814730525016785,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.8024448752403259,0.5149190425872803,0.4946337640285492,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4331970214844,0.7162750959396362,0.3599013090133667,1.656551480293274,290.4332275390625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3104248046875,290.4332580566406,1.0,0.8873384594917297,1.0,1.0,0.0,1.0,-4.608805179595947,4.608788013458252,1.7101141565945e-05,3.566248655319214,1.0,0.050000000745058,0.0,388.0366516113281,395.0,4741.84130859375,-0.0,8680.38671875,1.0,283.1499938964844,289.8927001953125,289.71148681640625,290.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287767231464386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.306640625,0.0,20.0830135345459,1895.4371337890625,0.0,62.78511047363281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11980980,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.7258801460266113,0.3778750300407409,0.3478406071662903,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9220839142799376,0.7923733592033386,0.7541937232017517,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9399048686027528,0.8349219560623169,0.5852247476577759,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.8011811375617981,0.5152254700660706,0.4950311183929443,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.7152047157287598,0.3600831925868988,1.6578694581985474,290.4333190917969,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3097229003906,290.4333190917969,1.0,0.8892507553100586,1.0,1.0,0.0,1.0,-4.614617824554443,4.614600658416748,1.714427889965009e-05,3.570739269256592,1.0,0.050000000745058,0.0,391.0768127441406,398.0,4741.05517578125,-0.0,8729.7138671875,1.0,283.1499938964844,289.8927917480469,289.7273864746094,290.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878028750419616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.1243896484375,0.0,20.0830135345459,1895.4371337890625,0.0,62.99928665161133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981040,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.7258801460266113,0.3778750300407409,0.3478406071662903,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9220839142799376,0.7923733592033386,0.7541937232017517,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.9399048686027528,0.8349219560623169,0.5852247476577759,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.8011811375617981,0.5152254700660706,0.4950311183929443,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333190917969,0.7152047157287598,0.3600831925868988,1.6578694581985474,290.4333190917969,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3097229003906,290.4333190917969,1.0,0.8892507553100586,1.0,1.0,0.0,1.0,-4.614617824554443,4.614600658416748,1.714427889965009e-05,3.570739269256592,1.0,0.050000000745058,0.0,391.0768127441406,398.0,4741.05517578125,-0.0,8729.7138671875,1.0,283.1499938964844,289.8927917480469,289.7273864746094,290.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878028750419616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.1243896484375,0.0,20.0830135345459,1895.4371337890625,0.0,62.99928665161133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981100,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.7252629995346069,0.3777956366539001,0.3478224575519562,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4329833984375,0.9209657907485962,0.7919618487358093,0.753867506980896,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4329833984375,0.9400794506072998,0.8375737071037292,0.5870897173881531,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4329833984375,0.8005456924438477,0.5153670310974121,0.4952197074890136,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.7146652936935425,0.3601692020893097,1.6585099697113037,290.4329833984375,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.309326171875,290.4329833984375,1.0,0.8901973962783813,1.0,1.0,0.0,1.0,-4.6174492835998535,4.617432117462158,1.7165297322208062e-05,3.572922945022583,1.0,0.050000000745058,0.0,392.6001281738281,398.0,4740.4072265625,-0.0,8754.1201171875,1.0,283.1499938964844,289.8925476074219,289.7348022460937,290.08160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878164947032928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.4373779296875,0.0,20.0830135345459,1895.4371337890625,0.0,63.08122253417969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981160,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.7246430516242981,0.3777100741863251,0.3477991819381714,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.9198479652404784,0.7915393710136414,0.7535315155982971,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.9402471780776978,0.8402141332626343,0.5889472961425781,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.7999077439308167,0.5155009627342224,0.4954015612602234,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.7141225337982178,0.3602516651153564,1.6591366529464722,290.4324645996094,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.30889892578125,290.4324645996094,1.0,0.8911375403404236,1.0,1.0,0.0,1.0,-4.620229244232178,4.620212078094482,1.71859392139595e-05,3.5750646591186523,1.0,0.050000000745058,0.0,394.1257934570313,401.0,4739.61669921875,-0.0,8778.3466796875,1.0,283.1499938964844,289.89208984375,289.74200439453125,290.08892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878283262252807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.6944580078125,0.0,20.0830135345459,1895.4371337890625,0.0,63.15242385864258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981220,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7233921885490417,0.3775178492069244,0.3477350771427154,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9176132678985596,0.790658175945282,0.7528270483016968,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9405595064163208,0.8454571962356567,0.592637300491333,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7986223697662354,0.5157428979873657,0.4957422912120819,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7130247354507446,0.3604036867618561,1.6603386402130127,290.4306640625,288.30816650390625,291.4418029785156,286.7555847167969,291.4418640136719,297.3078918457031,290.4306030273437,1.0,0.8929950594902039,1.0,1.0,0.0,1.0,-4.625609397888184,4.625592231750488,1.7225893316208385e-05,3.5792016983032227,1.0,0.050000000745058,0.0,397.1834716796875,404.0,4737.52392578125,-0.0,8826.1416015625,1.0,283.1499938964844,289.8905944824219,289.75567626953125,290.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878449857234955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.0260009765625,0.0,20.0830135345459,1895.4371337890625,0.0,63.252628326416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981280,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7233921885490417,0.3775178492069244,0.3477350771427154,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9176132678985596,0.790658175945282,0.7528270483016968,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9405595064163208,0.8454571962356567,0.592637300491333,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7986223697662354,0.5157428979873657,0.4957422912120819,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.7130247354507446,0.3604036867618561,1.6603386402130127,290.4306640625,288.30816650390625,291.4418029785156,286.7555847167969,291.4418640136719,297.3078918457031,290.4306030273437,1.0,0.8929950594902039,1.0,1.0,0.0,1.0,-4.625609397888184,4.625592231750488,1.7225893316208385e-05,3.5792016983032227,1.0,0.050000000745058,0.0,397.1834716796875,404.0,4737.52392578125,-0.0,8826.1416015625,1.0,283.1499938964844,289.8905944824219,289.75567626953125,290.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878449857234955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.0260009765625,0.0,20.0830135345459,1895.4371337890625,0.0,63.252628326416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981340,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.7221247553825378,0.3772961497306824,0.3476461470127105,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.91538268327713,0.7897275686264038,0.7520782947540283,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.940840184688568,0.8506468534469604,0.5962918400764465,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.7973235845565796,0.5159487128257751,0.4960508942604065,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.7119081616401672,0.3605368137359619,1.661463975906372,290.4278869628906,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.30670166015625,290.4278259277344,1.0,0.8948197960853577,1.0,1.0,0.0,1.0,-4.63073205947876,4.6307148933410645,1.7263946574530564e-05,3.583131790161133,1.0,0.050000000745058,0.0,400.2490539550781,407.0,4734.81640625,-0.0,8872.9716796875,1.0,283.1499938964844,289.8882141113281,289.7684326171875,290.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878600656986236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.1177978515625,0.0,20.0830135345459,1895.4371337890625,0.0,63.34344100952149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981400,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.7221247553825378,0.3772961497306824,0.3476461470127105,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.91538268327713,0.7897275686264038,0.7520782947540283,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.940840184688568,0.8506468534469604,0.5962918400764465,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.7973235845565796,0.5159487128257751,0.4960508942604065,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.7119081616401672,0.3605368137359619,1.661463975906372,290.4278869628906,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.30670166015625,290.4278259277344,1.0,0.8948197960853577,1.0,1.0,0.0,1.0,-4.63073205947876,4.6307148933410645,1.7263946574530564e-05,3.583131790161133,1.0,0.050000000745058,0.0,400.2490539550781,407.0,4734.81640625,-0.0,8872.9716796875,1.0,283.1499938964844,289.8882141113281,289.7684326171875,290.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878600656986236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.1177978515625,0.0,20.0830135345459,1895.4371337890625,0.0,63.34344100952149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981460,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.7208382487297058,0.3770429491996765,0.3475305736064911,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9131600260734558,0.7887453436851501,0.7512829899787903,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9410877823829652,0.8557787537574768,0.5999078750610352,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.7960102558135986,0.5161160826683044,0.496325135231018,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.710769772529602,0.3606488108634949,1.6625025272369385,290.42413330078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315185546875,297.3052978515625,290.4240417480469,1.0,0.8966084718704224,1.0,1.0,0.0,1.0,-4.6355743408203125,4.635557174682617,1.7299924365943298e-05,3.5868377685546875,1.0,0.050000000745058,0.0,403.3215026855469,410.0,4731.46630859375,-0.0,8918.712890625,1.0,283.1499938964844,289.88494873046875,289.7802734375,290.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878738343715668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.9639892578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.42646789550781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981520,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.7208382487297058,0.3770429491996765,0.3475305736064911,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9131600260734558,0.7887453436851501,0.7512829899787903,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9410877823829652,0.8557787537574768,0.5999078750610352,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.7960102558135986,0.5161160826683044,0.496325135231018,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.710769772529602,0.3606488108634949,1.6625025272369385,290.42413330078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315185546875,297.3052978515625,290.4240417480469,1.0,0.8966084718704224,1.0,1.0,0.0,1.0,-4.6355743408203125,4.635557174682617,1.7299924365943298e-05,3.5868377685546875,1.0,0.050000000745058,0.0,403.3215026855469,410.0,4731.46630859375,-0.0,8918.712890625,1.0,283.1499938964844,289.88494873046875,289.7802734375,290.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878738343715668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.9639892578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.42646789550781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981580,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.7195298075675964,0.3767562508583069,0.3473865687847137,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9109492897987366,0.7877089977264404,0.7504391074180603,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9413009881973268,0.860848605632782,0.6034824848175049,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194030761719,0.794681191444397,0.5162426829338074,0.4965627789497375,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.7096065282821655,0.360737681388855,1.663445234298706,290.4193725585937,288.32940673828125,291.4246826171875,286.7911376953125,291.4247436523437,297.3037109375,290.41925048828125,1.0,0.8983582258224487,1.0,1.0,0.0,1.0,-4.6401143074035645,4.640096664428711,1.7333657524432056e-05,3.590303897857666,1.0,0.050000000745058,0.0,406.4001159667969,410.0,4727.470703125,-0.0,8963.25390625,1.0,283.1499938964844,289.8807983398437,289.7911682128906,290.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878858745098114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.559814453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.49894714355469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981640,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.7195298075675964,0.3767562508583069,0.3473865687847137,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9109492897987366,0.7877089977264404,0.7504391074180603,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9413009881973268,0.860848605632782,0.6034824848175049,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194030761719,0.794681191444397,0.5162426829338074,0.4965627789497375,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.7096065282821655,0.360737681388855,1.663445234298706,290.4193725585937,288.32940673828125,291.4246826171875,286.7911376953125,291.4247436523437,297.3037109375,290.41925048828125,1.0,0.8983582258224487,1.0,1.0,0.0,1.0,-4.6401143074035645,4.640096664428711,1.7333657524432056e-05,3.590303897857666,1.0,0.050000000745058,0.0,406.4001159667969,410.0,4727.470703125,-0.0,8963.25390625,1.0,283.1499938964844,289.8807983398437,289.7911682128906,290.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878858745098114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.559814453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.49894714355469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981700,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41668701171875,0.7191380858421326,0.3766017854213714,0.3472800850868225,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.910262405872345,0.7871723175048828,0.7499743103981018,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.9418348670005798,0.8633622527122498,0.6052361726760864,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.7943398952484131,0.5162917971611023,0.4966427981853485,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41668701171875,0.7093062996864319,0.360773891210556,1.663758397102356,290.4166259765625,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.3028564453125,290.41650390625,1.0,0.8988808989524841,1.0,1.0,0.0,1.0,-4.642014026641846,4.64199686050415,1.734780744300224e-05,3.591761350631714,1.0,0.050000000745058,0.0,407.2619323730469,410.0,4725.2041015625,-0.0,8978.5244140625,1.0,283.1499938964844,289.87841796875,289.7962951660156,290.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878948748111725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.2723388671875,0.0,20.0830135345459,1895.4371337890625,0.0,63.55310821533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981760,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.7188509106636047,0.3764401376247406,0.3471567034721374,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.9097394943237304,0.7866219282150269,0.7494860291481018,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.942536234855652,0.8658596277236938,0.6069708466529846,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.7941263914108276,0.5163310170173645,0.4967025220394134,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.7091193199157715,0.3608049154281616,1.6639961004257202,290.41357421875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.3019714355469,290.4134216308594,1.0,0.8993076086044312,1.0,1.0,0.0,1.0,-4.643726348876953,4.643709182739258,1.7360523997922428e-05,3.59306263923645,1.0,0.050000000745058,0.0,407.84375,410.0,4722.7275390625,-0.0,8990.748046875,1.0,283.1499938964844,289.87579345703125,289.8011474609375,290.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879007160663605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.912841796875,0.0,20.0830135345459,1895.4371337890625,0.0,63.58843994140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066772460937,0.7184334397315979,0.3760948479175567,0.3468746840953827,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066162109375,0.9089398980140686,0.7854804992675781,0.7484550476074219,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.9441821575164796,0.8708038330078125,0.6103934049606323,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.793891429901123,0.5163801908493042,0.4967779219150543,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066772460937,0.7089181542396545,0.3608515858650207,1.6643245220184326,290.4066162109375,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.30010986328125,290.40643310546875,1.0,0.8999508619308472,1.0,1.0,0.0,1.0,-4.646755695343018,4.646738529205322,1.738298851705622e-05,3.595353364944458,1.0,0.050000000745058,0.0,408.56451416015625,410.0,4717.3125,-0.0,9009.9384765625,1.0,283.1499938964844,289.8697814941406,289.81011962890625,290.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287907063961029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.98193359375,0.0,20.0830135345459,1895.4371337890625,0.0,63.6265869140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066772460937,0.7184334397315979,0.3760948479175567,0.3468746840953827,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066162109375,0.9089398980140686,0.7854804992675781,0.7484550476074219,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.9441821575164796,0.8708038330078125,0.6103934049606323,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.793891429901123,0.5163801908493042,0.4967779219150543,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066772460937,0.7089181542396545,0.3608515858650207,1.6643245220184326,290.4066162109375,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.30010986328125,290.40643310546875,1.0,0.8999508619308472,1.0,1.0,0.0,1.0,-4.646755695343018,4.646738529205322,1.738298851705622e-05,3.595353364944458,1.0,0.050000000745058,0.0,408.56451416015625,410.0,4717.3125,-0.0,9009.9384765625,1.0,283.1499938964844,289.8697814941406,289.81011962890625,290.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287907063961029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.98193359375,0.0,20.0830135345459,1895.4371337890625,0.0,63.6265869140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11981940,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4020080566406,0.7182387113571167,0.3758725225925445,0.3466863334178924,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.9085488319396972,0.7847694754600525,0.7478058338165283,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.9452518224716188,0.8737361431121826,0.612419068813324,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019470214844,0.7938193678855896,0.5163910388946533,0.4967994093894958,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4020080566406,0.7088602185249329,0.3608691096305847,1.6644461154937744,290.40191650390625,288.3575744628906,291.4019775390625,286.8150329589844,291.402099609375,297.2989196777344,290.4017333984375,1.0,0.9002474546432495,1.0,1.0,0.0,1.0,-4.648360252380371,4.648342609405518,1.739487015584018e-05,3.59656023979187,1.0,0.050000000745058,0.0,408.8244934082031,410.0,4713.7734375,-0.0,9019.1416015625,1.0,283.1499938964844,289.8656921386719,289.8150329589844,290.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879093289375305,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.292724609375,0.0,20.0830135345459,1895.4371337890625,0.0,63.640323638916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982000,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.398681640625,0.718119204044342,0.3757176995277405,0.3465537428855896,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9083055853843688,0.7842847108840942,0.7473617196083069,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9459781646728516,0.8756763339042664,0.6137585639953613,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39862060546875,0.7937846779823303,0.5163905620574951,0.4968052208423614,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.398681640625,0.7088339924812317,0.360876202583313,1.6645008325576782,290.3985900878906,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.2980651855469,290.3983764648437,1.0,0.9004210829734802,1.0,1.0,0.0,1.0,-4.649352550506592,4.649334907531738,1.7402213416062295e-05,3.597304582595825,1.0,0.050000000745058,0.0,408.95806884765625,410.0,4711.27392578125,-0.0,9024.6201171875,1.0,283.1499938964844,289.8627624511719,289.818115234375,290.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287910521030426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.780517578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.6474723815918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896179199219,0.7178375720977783,0.3753065466880798,0.3461983203887939,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894958496094,0.907730519771576,0.7830345034599304,0.7462131381034851,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894958496094,0.9478095769882202,0.880474328994751,0.6170694231987,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895568847656,0.7937219142913818,0.5163618326187134,0.4967913031578064,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896179199219,0.7087913155555725,0.3608770072460174,1.6645498275756836,290.3895263671875,288.3765563964844,291.3866577148437,286.8251647949219,291.38677978515625,297.2958984375,290.3892822265625,1.0,0.9007882475852966,1.0,1.0,0.0,1.0,-4.6515727043151855,4.651555061340332,1.7418617062503472e-05,3.59896206855774,1.0,0.050000000745058,0.0,409.198486328125,410.0,4704.5625,-0.0,9036.41796875,1.0,283.1499938964844,289.8548278808594,289.8251647949219,290.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879129648208618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.3162841796875,0.0,20.0830135345459,1895.4371337890625,0.0,63.662296295166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896179199219,0.7178375720977783,0.3753065466880798,0.3461983203887939,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894958496094,0.907730519771576,0.7830345034599304,0.7462131381034851,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894958496094,0.9478095769882202,0.880474328994751,0.6170694231987,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3895568847656,0.7937219142913818,0.5163618326187134,0.4967913031578064,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3896179199219,0.7087913155555725,0.3608770072460174,1.6645498275756836,290.3895263671875,288.3765563964844,291.3866577148437,286.8251647949219,291.38677978515625,297.2958984375,290.3892822265625,1.0,0.9007882475852966,1.0,1.0,0.0,1.0,-4.6515727043151855,4.651555061340332,1.7418617062503472e-05,3.59896206855774,1.0,0.050000000745058,0.0,409.198486328125,410.0,4704.5625,-0.0,9036.41796875,1.0,283.1499938964844,289.8548278808594,289.8251647949219,290.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879129648208618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.3162841796875,0.0,20.0830135345459,1895.4371337890625,0.0,63.662296295166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982180,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.7175551652908325,0.374859094619751,0.3458092808723449,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37939453125,0.9071660041809082,0.7817280888557434,0.7450108528137207,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.94962340593338,0.8851940631866455,0.6203256845474243,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.7936637997627258,0.5162924528121948,0.4967378377914428,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795166015625,0.7087543606758118,0.3608518838882446,1.6644766330718994,290.37939453125,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.29351806640625,290.3791198730469,1.0,0.9010822176933287,1.0,1.0,0.0,1.0,-4.653426647186279,4.653409481048584,1.743228676787112e-05,3.6003358364105225,1.0,0.050000000745058,0.0,409.3648986816406,410.0,4697.1708984375,-0.0,9046.0048828125,1.0,283.1499938964844,289.845947265625,289.8311767578125,290.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879139482975006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.588134765625,0.0,20.0830135345459,1895.4371337890625,0.0,63.66814041137695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982240,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.7175551652908325,0.374859094619751,0.3458092808723449,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37939453125,0.9071660041809082,0.7817280888557434,0.7450108528137207,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.94962340593338,0.8851940631866455,0.6203256845474243,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.7936637997627258,0.5162924528121948,0.4967378377914428,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795166015625,0.7087543606758118,0.3608518838882446,1.6644766330718994,290.37939453125,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.29351806640625,290.3791198730469,1.0,0.9010822176933287,1.0,1.0,0.0,1.0,-4.653426647186279,4.653409481048584,1.743228676787112e-05,3.6003358364105225,1.0,0.050000000745058,0.0,409.3648986816406,410.0,4697.1708984375,-0.0,9046.0048828125,1.0,283.1499938964844,289.845947265625,289.8311767578125,290.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879139482975006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.588134765625,0.0,20.0830135345459,1895.4371337890625,0.0,63.66814041137695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982300,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740539550781,0.7174080610275269,0.3746212124824524,0.3456021249294281,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739318847656,0.9068798422813416,0.781053364276886,0.7443897128105164,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739013671875,0.9505150318145752,0.8875237107276917,0.6219329833984375,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739929199219,0.7936299443244934,0.5162420272827148,0.4966963231563568,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740539550781,0.708732008934021,0.3608290255069732,1.6643939018249512,290.3739318847656,288.3999328613281,291.3677978515625,286.8338623046875,291.3679504394531,297.2922668457031,290.3736572265625,1.0,0.901206374168396,1.0,1.0,0.0,1.0,-4.654216289520264,4.65419864654541,1.743808934406843e-05,3.600915908813477,1.0,0.050000000745058,0.0,409.4331359863281,410.0,4693.2373046875,-0.0,9050.0673828125,1.0,283.1499938964844,289.8411560058594,289.8338317871094,290.1808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879146635532379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1512.6260986328125,0.0,20.0830135345459,1895.4371337890625,0.0,63.67255783081055,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982360,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36834716796875,0.717255175113678,0.3743738532066345,0.345386654138565,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36822509765625,0.9065884351730348,0.7803642749786377,0.7437554001808167,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681945800781,0.951393723487854,0.8898329734802246,0.6235265731811523,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3682861328125,0.7935907244682312,0.5161811113357544,0.4966451823711395,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36834716796875,0.7087051272392273,0.3607991933822632,1.6642810106277466,290.36822509765625,288.4084167480469,291.3609619140625,286.83624267578125,291.36114501953125,297.2909851074219,290.3679504394531,1.0,0.9013170003890992,1.0,1.0,0.0,1.0,-4.654914855957031,4.654897212982178,1.7443217075197026e-05,3.601426362991333,1.0,0.050000000745058,0.0,409.4958801269531,410.0,4689.1279296875,-0.0,9053.6826171875,1.0,283.1499938964844,289.83612060546875,289.83624267578125,290.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879157960414886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.5997314453125,0.0,20.0830135345459,1895.4371337890625,0.0,63.679344177246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982420,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.7169253826141357,0.3738459050655365,0.3449268043041229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.9059823751449584,0.778936505317688,0.7424413561820984,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.9531029462814332,0.894380509853363,0.6266656517982483,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.7934892773628235,0.516022801399231,0.4965095221996307,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.708631157875061,0.3607147634029388,1.6639484167099,290.35595703125,288.4264831542969,291.3464050292969,286.8402709960937,291.3465576171875,297.28826904296875,290.3556213378906,1.0,0.9014945030212402,1.0,1.0,0.0,1.0,-4.655996322631836,4.655978679656982,1.7451106032240205e-05,3.602203369140625,1.0,0.050000000745058,0.0,409.611083984375,410.0,4680.36279296875,-0.0,9059.4248046875,1.0,283.1499938964844,289.8252868652344,289.8402404785156,290.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879105508327484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.32861328125,0.0,20.0830135345459,1895.4371337890625,0.0,63.64763259887695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
