time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982480,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.7169253826141357,0.3738459050655365,0.3449268043041229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.9059823751449584,0.778936505317688,0.7424413561820984,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.9531029462814332,0.894380509853363,0.6266656517982483,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.7934892773628235,0.516022801399231,0.4965095221996307,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.708631157875061,0.3607147634029388,1.6639484167099,290.35595703125,288.4264831542969,291.3464050292969,286.8402709960937,291.3465576171875,297.28826904296875,290.3556213378906,1.0,0.9014945030212402,1.0,1.0,0.0,1.0,-4.655996322631836,4.655978679656982,1.7451106032240205e-05,3.602203369140625,1.0,0.050000000745058,0.0,409.611083984375,410.0,4680.36279296875,-0.0,9059.4248046875,1.0,283.1499938964844,289.8252868652344,289.8402404785156,290.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879105508327484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.32861328125,0.0,20.0830135345459,1895.4371337890625,0.0,63.64763259887695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982540,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427124023437,0.7165619730949402,0.3732763528823852,0.3444310426712036,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3425598144531,0.905343234539032,0.7774468660354614,0.7410710453987122,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.9547461867332458,0.898838460445404,0.6297444105148315,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426208496094,0.7933551073074341,0.5158190131187439,0.4963324666023254,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427124023437,0.7085279822349548,0.3605988621711731,1.663481593132019,290.34259033203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3308410644531,297.28533935546875,290.3422241210937,1.0,0.9016200304031372,1.0,1.0,0.0,1.0,-4.656682014465332,4.656664848327637,1.7456035493523814e-05,3.602675676345825,1.0,0.050000000745058,0.0,409.7213134765625,410.0,4670.89501953125,-0.0,9063.3642578125,1.0,283.1499938964844,289.81353759765625,289.8432312011719,290.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879049181938171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.790283203125,0.0,20.0830135345459,1895.4371337890625,0.0,63.61372375488281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982600,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427124023437,0.7165619730949402,0.3732763528823852,0.3444310426712036,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3425598144531,0.905343234539032,0.7774468660354614,0.7410710453987122,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.9547461867332458,0.898838460445404,0.6297444105148315,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426208496094,0.7933551073074341,0.5158190131187439,0.4963324666023254,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427124023437,0.7085279822349548,0.3605988621711731,1.663481593132019,290.34259033203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3308410644531,297.28533935546875,290.3422241210937,1.0,0.9016200304031372,1.0,1.0,0.0,1.0,-4.656682014465332,4.656664848327637,1.7456035493523814e-05,3.602675676345825,1.0,0.050000000745058,0.0,409.7213134765625,410.0,4670.89501953125,-0.0,9063.3642578125,1.0,283.1499938964844,289.81353759765625,289.8432312011719,290.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879049181938171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.790283203125,0.0,20.0830135345459,1895.4371337890625,0.0,63.61372375488281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982660,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.7161619663238525,0.3726641833782196,0.343898594379425,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.328125,0.9046687483787536,0.775894045829773,0.7396435141563416,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280944824219,0.956320583820343,0.9032043218612672,0.6327611207962036,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.7931853532791138,0.5155689120292664,0.4961134493350982,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.7083926200866699,0.360450267791748,1.662876009941101,290.3281555175781,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.2822570800781,290.3277587890625,1.0,0.9016937613487244,1.0,1.0,0.0,1.0,-4.656962394714356,4.656944751739502,1.745793088048231e-05,3.6028356552124023,1.0,0.050000000745058,0.0,409.830810546875,410.0,4660.74560546875,-0.0,9065.4873046875,1.0,283.1499938964844,289.80078125,289.8451843261719,290.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878997921943664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.984130859375,0.0,20.0830135345459,1895.4371337890625,0.0,63.582855224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982720,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282775878906,0.7161619663238525,0.3726641833782196,0.343898594379425,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.328125,0.9046687483787536,0.775894045829773,0.7396435141563416,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280944824219,0.956320583820343,0.9032043218612672,0.6327611207962036,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.7931853532791138,0.5155689120292664,0.4961134493350982,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.7083926200866699,0.360450267791748,1.662876009941101,290.3281555175781,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.2822570800781,290.3277587890625,1.0,0.9016937613487244,1.0,1.0,0.0,1.0,-4.656962394714356,4.656944751739502,1.745793088048231e-05,3.6028356552124023,1.0,0.050000000745058,0.0,409.830810546875,410.0,4660.74560546875,-0.0,9065.4873046875,1.0,283.1499938964844,289.80078125,289.8451843261719,290.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878997921943664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.984130859375,0.0,20.0830135345459,1895.4371337890625,0.0,63.582855224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7157202363014221,0.3720051646232605,0.3433259129524231,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.9039544463157654,0.774272084236145,0.7381532788276672,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.9578204154968262,0.9074678421020508,0.6357091665267944,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.7929753661155701,0.5152682065963745,0.495848685503006,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7082201838493347,0.3602653741836548,1.6621161699295044,290.31256103515625,288.4892578125,291.2957763671875,286.8461608886719,291.29595947265625,297.2789611816406,290.3121337890625,1.0,0.9017113447189332,1.0,1.0,0.0,1.0,-4.656795024871826,4.656777381896973,1.7456472050980665e-05,3.6026504039764404,1.0,0.050000000745058,0.0,409.9422607421875,410.0,4649.86767578125,-0.0,9065.626953125,1.0,283.1499938964844,289.7870483398437,289.8460693359375,290.1915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878883779048919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.889892578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.5140380859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7157202363014221,0.3720051646232605,0.3433259129524231,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.9039544463157654,0.774272084236145,0.7381532788276672,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.9578204154968262,0.9074678421020508,0.6357091665267944,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3126220703125,0.7929753661155701,0.5152682065963745,0.495848685503006,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7082201838493347,0.3602653741836548,1.6621161699295044,290.31256103515625,288.4892578125,291.2957763671875,286.8461608886719,291.29595947265625,297.2789611816406,290.3121337890625,1.0,0.9017113447189332,1.0,1.0,0.0,1.0,-4.656795024871826,4.656777381896973,1.7456472050980665e-05,3.6026504039764404,1.0,0.050000000745058,0.0,409.9422607421875,410.0,4649.86767578125,-0.0,9065.626953125,1.0,283.1499938964844,289.7870483398437,289.8460693359375,290.1915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878883779048919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.889892578125,0.0,20.0830135345459,1895.4371337890625,0.0,63.5140380859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982900,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7154840230941772,0.3716588616371155,0.3430250883102417,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.903583288192749,0.7734363675117493,0.7373856902122498,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.9585434794425964,0.909562647342682,0.6371582746505737,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.304443359375,0.7928557991981506,0.515099823474884,0.4956999123096466,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7081204652786255,0.3601597547531128,1.6616802215576172,290.30438232421875,288.5009765625,291.28631591796875,286.8462219238281,291.2865295410156,297.2772521972656,290.3039245605469,1.0,0.901699960231781,1.0,1.0,0.0,1.0,-4.656549453735352,4.656531810760498,1.7454533008276485e-05,3.6024329662323,1.0,0.050000000745058,0.0,409.9989013671875,410.0,4644.19140625,-0.0,9064.982421875,1.0,283.1499938964844,289.77978515625,289.8461608886719,290.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878842651844024,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.243408203125,0.0,20.0830135345459,1895.4371337890625,0.0,63.48925018310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11982960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960510253906,0.7152370810508728,0.3713008463382721,0.3427142202854156,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2958679199219,0.9032025933265686,0.7725832462310791,0.7366024851799011,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2958374023437,0.9592481255531312,0.911631405353546,0.6385899782180786,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29595947265625,0.7927260398864746,0.5149189233779907,0.4955398738384247,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29608154296875,0.708011269569397,0.3600448966026306,1.6612052917480469,290.2958984375,288.5130920410156,291.27655029296875,286.8460388183594,291.2767944335937,297.2754821777344,290.2954406738281,1.0,0.9016746282577516,1.0,1.0,0.0,1.0,-4.656191349029541,4.656173706054688,1.745174995448906e-05,3.602128744125366,1.0,0.050000000745058,0.0,410.0563354492188,410.0,4638.31494140625,-0.0,9063.8408203125,1.0,283.1499938964844,289.7723083496094,289.845947265625,290.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878793776035309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.52685546875,0.0,20.0830135345459,1895.4371337890625,0.0,63.45976257324219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983020,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.7147083282470703,0.3705473840236664,0.3420603573322296,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.9024099707603456,0.7708219885826111,0.7349861264228821,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.27801513671875,0.9605998396873474,0.9156852960586548,0.6413971781730652,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.7924339175224304,0.5145173072814941,0.4951837658882141,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.7077622413635254,0.3597855269908905,1.6601293087005615,290.278076171875,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.2718200683594,290.277587890625,1.0,0.9015788435935974,1.0,1.0,0.0,1.0,-4.655113220214844,4.65509557723999,1.7443471733713523e-05,3.601240634918213,1.0,0.050000000745058,0.0,410.1737976074219,410.0,4626.0048828125,-0.0,9059.96484375,1.0,283.1499938964844,289.7565612792969,289.8447265625,290.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878645658493042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.873291015625,0.0,20.0830135345459,1895.4371337890625,0.0,63.37068939208984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983080,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.7147083282470703,0.3705473840236664,0.3420603573322296,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.9024099707603456,0.7708219885826111,0.7349861264228821,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.27801513671875,0.9605998396873474,0.9156852960586548,0.6413971781730652,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.7924339175224304,0.5145173072814941,0.4951837658882141,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.7077622413635254,0.3597855269908905,1.6601293087005615,290.278076171875,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.2718200683594,290.277587890625,1.0,0.9015788435935974,1.0,1.0,0.0,1.0,-4.655113220214844,4.65509557723999,1.7443471733713523e-05,3.601240634918213,1.0,0.050000000745058,0.0,410.1737976074219,410.0,4626.0048828125,-0.0,9059.96484375,1.0,283.1499938964844,289.7565612792969,289.8447265625,290.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878645658493042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.873291015625,0.0,20.0830135345459,1895.4371337890625,0.0,63.37068939208984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983140,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7143235802650452,0.3700083792209625,0.341592788696289,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652893066406,0.901845932006836,0.7695850729942322,0.7338513731956482,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.9614779353141784,0.9183820486068726,0.6432657837867737,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.792212188243866,0.5142161250114441,0.4949161112308502,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7075710296630859,0.3595879077911377,1.6593072414398191,290.26531982421875,288.55645751953125,291.2415466308594,286.8433837890625,291.2418212890625,297.2692565917969,290.2648010253906,1.0,0.9014816880226136,1.0,1.0,0.0,1.0,-4.654120922088623,4.654103755950928,1.7435906556784175e-05,3.6004366874694824,1.0,0.050000000745058,0.0,410.2555236816406,410.0,4617.23095703125,-0.0,9056.1904296875,1.0,283.1499938964844,289.7452697753906,289.8432922363281,290.1873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878559231758117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.2337646484375,0.0,20.0830135345459,1895.4371337890625,0.0,63.318626403808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983200,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25927734375,0.7141333222389221,0.3697449862957001,0.3413644134998321,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2590637207031,0.9015710353851318,0.7689885497093201,0.7333043813705444,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.259033203125,0.9618769288063048,0.9196287989616394,0.6441302299499512,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.7920993566513062,0.5140640735626221,0.4947809278964996,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25927734375,0.7074729800224304,0.3594870865345001,1.6588871479034424,290.25909423828125,288.5652160644531,291.2344970703125,286.842529296875,291.2347412109375,297.2679748535156,290.2585754394531,1.0,0.9014241695404052,1.0,1.0,0.0,1.0,-4.653559684753418,4.6535420417785645,1.7431637388654053e-05,3.599985122680664,1.0,0.050000000745058,0.0,410.2947387695313,410.0,4612.95849609375,-0.0,9053.998046875,1.0,283.1499938964844,289.7397766113281,289.8424072265625,290.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878475487232208,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1489.935791015625,0.0,20.0830135345459,1895.4371337890625,0.0,63.26811599731445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983260,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.7135115265846252,0.3688941299915313,0.3406267762184143,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23895263671875,0.9006848931312561,0.7670836448669434,0.7315578460693359,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.9630812406539916,0.9234618544578552,0.6467890739440918,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.7917229533195496,0.5135599970817566,0.4943320453166961,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.7071436047554016,0.3591496348381042,1.6574790477752686,290.2389831542969,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.26397705078125,290.2384338378906,1.0,0.9012106657028198,1.0,1.0,0.0,1.0,-4.6515326499938965,4.651515483856201,1.741626147122588e-05,3.5983633995056152,1.0,0.050000000745058,0.0,410.4189453125,410.0,4599.19921875,-0.0,9045.9521484375,1.0,283.1499938964844,289.7220153808594,289.83905029296875,290.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878317236900329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.720947265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.17282104492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983320,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.7135115265846252,0.3688941299915313,0.3406267762184143,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23895263671875,0.9006848931312561,0.7670836448669434,0.7315578460693359,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.9630812406539916,0.9234618544578552,0.6467890739440918,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.7917229533195496,0.5135599970817566,0.4943320453166961,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.7071436047554016,0.3591496348381042,1.6574790477752686,290.2389831542969,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.26397705078125,290.2384338378906,1.0,0.9012106657028198,1.0,1.0,0.0,1.0,-4.6515326499938965,4.651515483856201,1.741626147122588e-05,3.5983633995056152,1.0,0.050000000745058,0.0,410.4189453125,410.0,4599.19921875,-0.0,9045.9521484375,1.0,283.1499938964844,289.7220153808594,289.83905029296875,290.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878317236900329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.720947265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.17282104492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983380,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.7128376960754395,0.3679901361465454,0.3398434519767761,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.899746835231781,0.7651003003120422,0.7297401428222656,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176208496094,0.9642079472541808,0.9271708726882936,0.6493648290634155,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.7913007140159607,0.51300048828125,0.4938330352306366,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.7067698836326599,0.3587691187858581,1.6558876037597656,290.2176818847656,288.62335205078125,291.1876220703125,286.8346862792969,291.1878967285156,297.259765625,290.21710205078125,1.0,0.9009324312210084,1.0,1.0,0.0,1.0,-4.648983955383301,4.648966312408447,1.73969838215271e-05,3.5963380336761475,1.0,0.050000000745058,0.0,410.54693603515625,410.0,4584.681640625,-0.0,9035.6162109375,1.0,283.1499938964844,289.7031555175781,289.83453369140625,290.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878088653087616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.205322265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.03544616699219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983440,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.7128376960754395,0.3679901361465454,0.3398434519767761,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.899746835231781,0.7651003003120422,0.7297401428222656,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176208496094,0.9642079472541808,0.9271708726882936,0.6493648290634155,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.7913007140159607,0.51300048828125,0.4938330352306366,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.7067698836326599,0.3587691187858581,1.6558876037597656,290.2176818847656,288.62335205078125,291.1876220703125,286.8346862792969,291.1878967285156,297.259765625,290.21710205078125,1.0,0.9009324312210084,1.0,1.0,0.0,1.0,-4.648983955383301,4.648966312408447,1.73969838215271e-05,3.5963380336761475,1.0,0.050000000745058,0.0,410.54693603515625,410.0,4584.681640625,-0.0,9035.6162109375,1.0,283.1499938964844,289.7031555175781,289.83453369140625,290.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878088653087616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.205322265625,0.0,20.0830135345459,1895.4371337890625,0.0,63.03544616699219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983500,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.7124816179275513,0.3675191104412079,0.3394353687763214,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065734863281,0.8992592096328735,0.7640805244445801,0.7288057804107666,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.9647436141967772,0.9289802312850952,0.6506224274635315,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7910732626914978,0.5127009153366089,0.4935656189918518,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.7065669894218445,0.3585633635520935,1.6550257205963137,290.20660400390625,288.6388244628906,291.1751403808594,286.83203125,291.1754455566406,297.257568359375,290.2060241699219,1.0,0.9007699489593506,1.0,1.0,0.0,1.0,-4.647521018981934,4.64750337600708,1.7385940736858174e-05,3.595179557800293,1.0,0.050000000745058,0.0,410.6121826171875,410.0,4577.17138671875,-0.0,9029.623046875,1.0,283.1499938964844,289.6933288574219,289.8318786621094,290.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877989113330841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.8436279296875,0.0,20.0830135345459,1895.4371337890625,0.0,62.97543716430664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983560,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1954650878906,0.7121121287345886,0.3670350909233093,0.3390162587165832,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1952209472656,0.898758590221405,0.7630415558815002,0.7278541922569275,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1951904296875,0.96525901556015,0.9307518005371094,0.6518567800521851,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1953430175781,0.7908342480659485,0.5123873949050903,0.4932859241962433,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19549560546875,0.7063530683517456,0.3583470582962036,1.6541193723678589,290.1952514648437,288.6546936035156,291.162353515625,286.8290710449219,291.16265869140625,297.2553405761719,290.19464111328125,1.0,0.9005914330482483,1.0,1.0,0.0,1.0,-4.645927429199219,4.645910263061523,1.7373926311847754e-05,3.5939207077026367,1.0,0.050000000745058,0.0,410.6788940429688,410.0,4569.455078125,-0.0,9023.0654296875,1.0,283.1499938964844,289.68328857421875,289.8289794921875,290.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877887189388275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1476.410888671875,0.0,20.0830135345459,1895.4371337890625,0.0,62.91421890258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983620,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.7113267183303833,0.366025447845459,0.3381431400775909,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.8977122902870178,0.7609032392501831,0.7258972525596619,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.9662096500396729,0.9341301321983336,0.6542259454727173,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.7903141975402832,0.5117115378379822,0.4926845729351043,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.171875,0.7058866024017334,0.3578808605670929,1.6521672010421753,290.1716003417969,288.6875915527344,291.13580322265625,286.8223876953125,291.1361389160156,297.2503662109375,290.17095947265625,1.0,0.900181770324707,1.0,1.0,0.0,1.0,-4.642295837402344,4.64227819442749,1.734659235808067e-05,3.5910611152648926,1.0,0.050000000745058,0.0,410.8227233886719,410.0,4553.41845703125,-0.0,9008.0654296875,1.0,283.1499938964844,289.6623840332031,289.8222351074219,290.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877654135227203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.3243408203125,0.0,20.0830135345459,1895.4371337890625,0.0,62.774200439453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983680,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.7113267183303833,0.366025447845459,0.3381431400775909,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.8977122902870178,0.7609032392501831,0.7258972525596619,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.9662096500396729,0.9341301321983336,0.6542259454727173,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.7903141975402832,0.5117115378379822,0.4926845729351043,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.171875,0.7058866024017334,0.3578808605670929,1.6521672010421753,290.1716003417969,288.6875915527344,291.13580322265625,286.8223876953125,291.1361389160156,297.2503662109375,290.17095947265625,1.0,0.900181770324707,1.0,1.0,0.0,1.0,-4.642295837402344,4.64227819442749,1.734659235808067e-05,3.5910611152648926,1.0,0.050000000745058,0.0,410.8227233886719,410.0,4553.41845703125,-0.0,9008.0654296875,1.0,283.1499938964844,289.6623840332031,289.8222351074219,290.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877654135227203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.3243408203125,0.0,20.0830135345459,1895.4371337890625,0.0,62.774200439453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983740,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14697265625,0.7104734778404236,0.3649562001228332,0.3372191488742828,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8966016173362732,0.7586780786514282,0.7238619923591614,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.9670456647872924,0.9372941255569458,0.6564451456069946,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.7897326350212097,0.5109648108482361,0.4920194149017334,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.7053644061088562,0.357365220785141,1.650007724761963,290.146728515625,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.24493408203125,290.1460266113281,1.0,0.899692714214325,1.0,1.0,0.0,1.0,-4.638000965118408,4.637983322143555,1.7314338037976995e-05,3.587690830230713,1.0,0.050000000745058,0.0,410.9786682128906,410.0,4536.63134765625,-0.0,8990.240234375,1.0,283.1499938964844,289.6403503417969,289.8143615722656,290.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877360582351684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.9310302734375,0.0,20.0830135345459,1895.4371337890625,0.0,62.597900390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983800,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14697265625,0.7104734778404236,0.3649562001228332,0.3372191488742828,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8966016173362732,0.7586780786514282,0.7238619923591614,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466369628906,0.9670456647872924,0.9372941255569458,0.6564451456069946,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.7897326350212097,0.5109648108482361,0.4920194149017334,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.7053644061088562,0.357365220785141,1.650007724761963,290.146728515625,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.24493408203125,290.1460266113281,1.0,0.899692714214325,1.0,1.0,0.0,1.0,-4.638000965118408,4.637983322143555,1.7314338037976995e-05,3.587690830230713,1.0,0.050000000745058,0.0,410.9786682128906,410.0,4536.63134765625,-0.0,8990.240234375,1.0,283.1499938964844,289.6403503417969,289.8143615722656,290.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877360582351684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.9310302734375,0.0,20.0830135345459,1895.4371337890625,0.0,62.597900390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983860,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.7095574736595154,0.3638300001621246,0.3362453281879425,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.8954348564147949,0.7563667893409729,0.7217481732368469,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205139160156,0.9677948951721193,0.9402995109558104,0.6585491299629211,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7890985012054443,0.5101523995399475,0.4912934899330139,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.7047922015190125,0.3568002879619598,1.6476361751556396,290.12060546875,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.2392578125,290.1199035644531,1.0,0.8991256952285767,1.0,1.0,0.0,1.0,-4.633083820343018,4.633066177368164,1.727748167468235e-05,3.5838422775268555,1.0,0.050000000745058,0.0,411.13525390625,410.0,4519.07373046875,-0.0,8969.693359375,1.0,283.1499938964844,289.61724853515625,289.80535888671875,290.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877039015293121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.2379150390625,0.0,20.0830135345459,1895.4371337890625,0.0,62.40495300292969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983920,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.7095574736595154,0.3638300001621246,0.3362453281879425,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.8954348564147949,0.7563667893409729,0.7217481732368469,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205139160156,0.9677948951721193,0.9402995109558104,0.6585491299629211,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.7890985012054443,0.5101523995399475,0.4912934899330139,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.7047922015190125,0.3568002879619598,1.6476361751556396,290.12060546875,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.2392578125,290.1199035644531,1.0,0.8991256952285767,1.0,1.0,0.0,1.0,-4.633083820343018,4.633066177368164,1.727748167468235e-05,3.5838422775268555,1.0,0.050000000745058,0.0,411.13525390625,410.0,4519.07373046875,-0.0,8969.693359375,1.0,283.1499938964844,289.61724853515625,289.80535888671875,290.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877039015293121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.2379150390625,0.0,20.0830135345459,1895.4371337890625,0.0,62.40495300292969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11983980,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09356689453125,0.708585798740387,0.3626592755317688,0.3352303206920624,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8942166566848755,0.7539710402488708,0.7195571064949036,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.9684716463088988,0.9431628584861756,0.6605549454689026,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934143066406,0.7884175777435303,0.5092784762382507,0.4905107319355011,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.7041740417480469,0.3561874032020569,1.6450573205947876,290.0932922363281,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2332458496094,290.092529296875,1.0,0.8984845280647278,1.0,1.0,0.0,1.0,-4.62758731842041,4.627569675445557,1.7236367057194002e-05,3.579550743103028,1.0,0.050000000745058,0.0,411.2883911132813,410.0,4500.73876953125,-0.0,8946.5947265625,1.0,283.1499938964844,289.5930480957031,289.7951965332031,290.1334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876704931259155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1454.2490234375,0.0,20.0830135345459,1895.4371337890625,0.0,62.20456314086914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984040,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09356689453125,0.708585798740387,0.3626592755317688,0.3352303206920624,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8942166566848755,0.7539710402488708,0.7195571064949036,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.9684716463088988,0.9431628584861756,0.6605549454689026,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934143066406,0.7884175777435303,0.5092784762382507,0.4905107319355011,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.7041740417480469,0.3561874032020569,1.6450573205947876,290.0932922363281,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2332458496094,290.092529296875,1.0,0.8984845280647278,1.0,1.0,0.0,1.0,-4.62758731842041,4.627569675445557,1.7236367057194002e-05,3.579550743103028,1.0,0.050000000745058,0.0,411.2883911132813,410.0,4500.73876953125,-0.0,8946.5947265625,1.0,283.1499938964844,289.5930480957031,289.7951965332031,290.1334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876704931259155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1454.2490234375,0.0,20.0830135345459,1895.4371337890625,0.0,62.20456314086914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.7080797553062439,0.3620569109916687,0.3347086310386657,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.8935889601707458,0.75274258852005,0.7184336185455322,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791015625,0.9687846899032592,0.9445438981056212,0.6615234017372131,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7880606055259705,0.5088197588920593,0.4900993406772613,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.7038484215736389,0.3558638095855713,1.6436935663223269,290.0791931152344,288.8150329589844,291.0330505371094,286.7898864746094,291.033447265625,297.2302551269531,290.07843017578125,1.0,0.8981377482414246,1.0,1.0,0.0,1.0,-4.624632835388184,4.624615669250488,1.721430271572899e-05,3.5772476196289062,1.0,0.050000000745058,0.0,411.3639831542969,410.0,4491.302734375,-0.0,8934.1455078125,1.0,283.1499938964844,289.58056640625,289.78973388671875,290.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876552939414978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.1480712890625,0.0,20.0830135345459,1895.4371337890625,0.0,62.11347961425781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984160,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650634765625,0.7075604200363159,0.3614411056041717,0.3341756463050842,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.8929475545883179,0.7514917254447937,0.7172896862030029,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.969079315662384,0.9458874464035034,0.6624667048454285,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.7876913547515869,0.5083451867103577,0.4896735250949859,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.7035104632377625,0.3555276095867157,1.6422756910324097,290.06475830078125,288.8348083496094,291.01708984375,286.7840881347656,291.0174865722656,297.2272033691406,290.0639953613281,1.0,0.897771954536438,1.0,1.0,0.0,1.0,-4.621527194976807,4.621510028839111,1.7191137885674834e-05,3.5748305320739746,1.0,0.050000000745058,0.0,411.43939208984375,410.0,4481.654296875,-0.0,8921.04296875,1.0,283.1499938964844,289.5677795410156,289.7839050292969,290.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287637859582901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.96826171875,0.0,20.0830135345459,1895.4371337890625,0.0,62.00902557373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984220,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.706481397151947,0.360168308019638,0.3330745100975036,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0349426269531,0.8916229605674744,0.7489229440689087,0.7149407267570496,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.9696133136749268,0.9484623670578004,0.6642775535583496,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.7869163751602173,0.5073493123054504,0.4887792766094208,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.7027976512908936,0.3548178672790527,1.639279007911682,290.03497314453125,288.8756103515625,290.98419189453125,286.7716064453125,290.984619140625,297.2210998535156,290.0341491699219,1.0,0.8969836831092834,1.0,1.0,0.0,1.0,-4.614864349365234,4.614847183227539,1.7141517673735507e-05,3.569653034210205,1.0,0.050000000745058,0.0,411.5904846191406,410.0,4461.76611328125,-0.0,8892.892578125,1.0,283.1499938964844,289.5413818359375,289.7714233398437,290.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875991761684418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.3775634765625,0.0,20.0830135345459,1895.4371337890625,0.0,61.77730178833008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984280,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.706481397151947,0.360168308019638,0.3330745100975036,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0349426269531,0.8916229605674744,0.7489229440689087,0.7149407267570496,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.9696133136749268,0.9484623670578004,0.6642775535583496,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.7869163751602173,0.5073493123054504,0.4887792766094208,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.7027976512908936,0.3548178672790527,1.639279007911682,290.03497314453125,288.8756103515625,290.98419189453125,286.7716064453125,290.984619140625,297.2210998535156,290.0341491699219,1.0,0.8969836831092834,1.0,1.0,0.0,1.0,-4.614864349365234,4.614847183227539,1.7141517673735507e-05,3.569653034210205,1.0,0.050000000745058,0.0,411.5904846191406,410.0,4461.76611328125,-0.0,8892.892578125,1.0,283.1499938964844,289.5413818359375,289.7714233398437,290.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875991761684418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.3775634765625,0.0,20.0830135345459,1895.4371337890625,0.0,61.77730178833008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984340,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118408203125,0.7056249976158142,0.3591640591621399,0.3322059214115143,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.8905795216560364,0.7469116449356079,0.7131015658378601,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01141357421875,0.969970703125,0.950319230556488,0.6655864119529724,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116271972656,0.7862951755523682,0.5065514445304871,0.4880622923374176,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118408203125,0.7022231817245483,0.3542454838752746,1.636859893798828,290.0115051269531,288.9076843261719,290.95831298828125,286.7613220214844,290.958740234375,297.21636962890625,290.0106506347656,1.0,0.8963347673416138,1.0,1.0,0.0,1.0,-4.609400272369385,4.6093831062316895,1.7100914192269556e-05,3.5654163360595703,1.0,0.050000000745058,0.0,411.7059326171875,410.0,4446.1162109375,-0.0,8869.79296875,1.0,283.1499938964844,289.5205993652344,289.7611083984375,290.0963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875677347183227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1436.165771484375,0.0,20.0830135345459,1895.4371337890625,0.0,61.5893440246582,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
