time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984400,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042419433594,0.7053479552268982,0.3588403165340423,0.3319259881973266,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038757324219,0.8902434706687927,0.7462660074234009,0.7125113606452942,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038146972656,0.9700749516487122,0.9508877396583556,0.6659877896308899,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040588378906,0.7860932946205139,0.5062922835350037,0.4878293573856354,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042724609375,0.7020359039306641,0.3540588915348053,1.6360710859298706,290.0039367675781,288.9179992675781,290.95001220703125,286.7579345703125,290.95037841796875,297.2148742675781,290.0030517578125,1.0,0.8961211442947388,1.0,1.0,0.0,1.0,-4.607604026794434,4.607586860656738,1.708758281893097e-05,3.5640249252319336,1.0,0.050000000745058,0.0,411.7427062988281,410.0,4441.04296875,-0.0,8862.2021484375,1.0,283.1499938964844,289.5138854980469,289.7576904296875,290.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875557243824005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.4803466796875,0.0,20.0830135345459,1895.4371337890625,0.0,61.51749801635742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984460,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.7039688229560852,0.3572629690170288,0.3306282758712768,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.8886252641677856,0.7433327436447144,0.7099003195762634,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9707946777344,0.9702876210212708,0.952986180782318,0.667528510093689,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710693359375,0.7850390672683716,0.5049778819084167,0.4867165684700012,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.701028048992157,0.3530434370040893,1.6321086883544922,289.9709167480469,288.9635314941406,290.9132995605469,286.7420349121094,290.9137878417969,297.2066955566406,289.969970703125,1.0,0.89510577917099,1.0,1.0,0.0,1.0,-4.598639488220215,4.598622798919678,1.7021287931129336e-05,3.5571274757385254,1.0,0.050000000745058,0.0,412.08197021484375,410.0,4418.38916015625,-0.0,8825.603515625,1.0,283.1499938964844,289.485107421875,289.7420959472656,290.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875710725784302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.2005615234375,0.0,20.0830135345459,1895.4371337890625,0.0,61.60931396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984520,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.7039688229560852,0.3572629690170288,0.3306282758712768,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.8886252641677856,0.7433327436447144,0.7099003195762634,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9707946777344,0.9702876210212708,0.952986180782318,0.667528510093689,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710693359375,0.7850390672683716,0.5049778819084167,0.4867165684700012,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.701028048992157,0.3530434370040893,1.6321086883544922,289.9709167480469,288.9635314941406,290.9132995605469,286.7420349121094,290.9137878417969,297.2066955566406,289.969970703125,1.0,0.89510577917099,1.0,1.0,0.0,1.0,-4.598639488220215,4.598622798919678,1.7021287931129336e-05,3.5571274757385254,1.0,0.050000000745058,0.0,412.08197021484375,410.0,4418.38916015625,-0.0,8825.603515625,1.0,283.1499938964844,289.485107421875,289.7420959472656,290.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875710725784302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.2005615234375,0.0,20.0830135345459,1895.4371337890625,0.0,61.60931396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984580,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.7021884322166443,0.3553781807422638,0.3290663361549377,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9343566894531,0.8866353034973145,0.7400633692741394,0.7069876790046692,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.970126211643219,0.9546977281570436,0.668813169002533,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.7836112976074219,0.5033407211303711,0.4853139817714691,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.6996026635169983,0.3516899049282074,1.6267143487930298,289.93438720703125,289.0134582519531,290.8730163574219,286.7229309082031,290.8735656738281,297.19610595703125,289.9333190917969,1.0,0.8937971591949463,1.0,1.0,0.0,1.0,-4.586610794067383,4.586593627929688,1.6932492144405842e-05,3.547860622406006,1.0,0.050000000745058,0.0,412.6736145019531,410.0,4392.7763671875,-0.0,8777.7548828125,1.0,283.1499938964844,289.4540405273437,289.7230834960937,290.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876069247722626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.21728515625,0.0,20.0830135345459,1895.4371337890625,0.0,61.82365417480469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984640,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.7021884322166443,0.3553781807422638,0.3290663361549377,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9343566894531,0.8866353034973145,0.7400633692741394,0.7069876790046692,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.970126211643219,0.9546977281570436,0.668813169002533,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.7836112976074219,0.5033407211303711,0.4853139817714691,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.6996026635169983,0.3516899049282074,1.6267143487930298,289.93438720703125,289.0134582519531,290.8730163574219,286.7229309082031,290.8735656738281,297.19610595703125,289.9333190917969,1.0,0.8937971591949463,1.0,1.0,0.0,1.0,-4.586610794067383,4.586593627929688,1.6932492144405842e-05,3.547860622406006,1.0,0.050000000745058,0.0,412.6736145019531,410.0,4392.7763671875,-0.0,8777.7548828125,1.0,283.1499938964844,289.4540405273437,289.7230834960937,290.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876069247722626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.21728515625,0.0,20.0830135345459,1895.4371337890625,0.0,61.82365417480469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984700,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.7011845707893372,0.3543360233306885,0.3281930387020111,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.8855430483818054,0.738315224647522,0.7054228186607361,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.9699464440345764,0.9554156064987184,0.6693598031997681,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9148864746094,0.7827957272529602,0.5024152994155884,0.4845092892646789,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.6987671852111816,0.3508991599082947,1.6234925985336304,289.91473388671875,289.0399780273437,290.85162353515625,286.7122497558594,290.8521423339844,297.1901550292969,289.9136047363281,1.0,0.8930144906044006,1.0,1.0,0.0,1.0,-4.579482078552246,4.579465389251709,1.687994517851621e-05,3.542358875274658,1.0,0.050000000745058,0.0,412.9967041015625,410.0,4379.18701171875,-0.0,8749.283203125,1.0,283.1499938964844,289.43731689453125,289.7123107910156,290.0451965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876088917255401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.8985595703125,0.0,20.0830135345459,1895.4371337890625,0.0,61.83545303344727,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89471435546875,0.7001274228096008,0.3532385528087616,0.3272689878940582,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.884408712387085,0.7365016937255859,0.7037960290908813,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.9697222113609314,0.9560505747795104,0.6698493957519531,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944396972656,0.7819346189498901,0.5014299750328064,0.4836470782756805,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89471435546875,0.697873055934906,0.3500449061393738,1.6199787855148315,289.8942565917969,289.0675354003906,290.82940673828125,286.70086669921875,290.8299865722656,297.1839599609375,289.8930969238281,1.0,0.8921520113945007,1.0,1.0,0.0,1.0,-4.571727275848389,4.571710586547852,1.6822858015075326e-05,3.536369562149048,1.0,0.050000000745058,0.0,413.3136901855469,410.0,4365.1669921875,-0.0,8718.125,1.0,283.1499938964844,289.4198303222656,289.70086669921875,290.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876068353652954,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.3800048828125,0.0,20.0830135345459,1895.4371337890625,0.0,61.82322311401367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984820,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.6978828310966492,0.3508968353271484,0.3252874910831451,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509216308594,0.8820408582687378,0.7326957583427429,0.700374186038971,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.9691653847694396,0.9570871591567992,0.6706684231758118,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85113525390625,0.780104398727417,0.4992992579936981,0.481770247220993,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.6959418058395386,0.3481699526309967,1.6121904850006104,289.8509521484375,289.1254272460937,290.78271484375,286.676025390625,290.78326416015625,297.1708984375,289.8497009277344,1.0,0.8902093768119812,1.0,1.0,0.0,1.0,-4.554562568664551,4.554545879364014,1.6696811144356616e-05,3.5231034755706787,1.0,0.050000000745058,0.0,413.9100646972656,410.0,4335.7001953125,-0.0,8648.6494140625,1.0,283.1499938964844,289.3827209472656,289.6759033203125,290.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875919342041015,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,61.73395919799805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984880,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.6978828310966492,0.3508968353271484,0.3252874910831451,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509216308594,0.8820408582687378,0.7326957583427429,0.700374186038971,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.9691653847694396,0.9570871591567992,0.6706684231758118,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85113525390625,0.780104398727417,0.4992992579936981,0.481770247220993,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.6959418058395386,0.3481699526309967,1.6121904850006104,289.8509521484375,289.1254272460937,290.78271484375,286.676025390625,290.78326416015625,297.1708984375,289.8497009277344,1.0,0.8902093768119812,1.0,1.0,0.0,1.0,-4.554562568664551,4.554545879364014,1.6696811144356616e-05,3.5231034755706787,1.0,0.050000000745058,0.0,413.9100646972656,410.0,4335.7001953125,-0.0,8648.6494140625,1.0,283.1499938964844,289.3827209472656,289.6759033203125,290.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875919342041015,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,61.73395919799805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11984940,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80633544921875,0.6955410838127136,0.3484372496604919,0.323197066783905,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057861328125,0.8796147108078003,0.7287594676017761,0.6968278288841248,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.9684981107711792,0.957825005054474,0.671281099319458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060302734375,0.7781956791877747,0.4970294535160064,0.4797594249248504,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80633544921875,0.6938951015472412,0.3461478948593139,1.603720784187317,289.8058166503906,289.1855773925781,290.7342224121094,286.649169921875,290.73486328125,297.15753173828125,289.8044738769531,1.0,0.888059675693512,1.0,1.0,0.0,1.0,-4.535882949829102,4.5358662605285645,1.6560150470468216e-05,3.5086586475372314,1.0,0.050000000745058,0.0,414.4450988769531,410.0,4305.2724609375,-0.0,8572.6572265625,1.0,283.1499938964844,289.3438720703125,289.6490783691406,289.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875755429267883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.7125244140625,0.0,20.0830135345459,1895.4371337890625,0.0,61.636043548583984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985000,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.6954900622367859,0.3483834266662597,0.3231512308120727,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047790527344,0.8795623183250427,0.7286739945411682,0.6967507600784302,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.968482494354248,0.9578367471694946,0.6712914705276489,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050231933594,0.7781540751457214,0.4969793856143951,0.4797149300575256,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.6938501000404358,0.3461030423641205,1.603532314300537,289.8048400878906,289.1868896484375,290.733154296875,286.6485900878906,290.7337951660156,297.1572570800781,289.8034973144531,1.0,0.8880113959312439,1.0,1.0,0.0,1.0,-4.53546667098999,4.535449981689453,1.655711093917489e-05,3.5083367824554443,1.0,0.050000000745058,0.0,414.4556884765625,410.0,4304.61328125,-0.0,8570.9599609375,1.0,283.1499938964844,289.343017578125,289.64849853515625,289.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875744104385376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.4923095703125,0.0,20.0830135345459,1895.4371337890625,0.0,61.62913131713867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985060,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6929516792297363,0.3457002937793731,0.3208633661270141,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.755859375,0.8769735097885132,0.7244311571121216,0.6929221749305725,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557373046875,0.9676691293716432,0.9582869410514832,0.6717108488082886,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.7760856747627258,0.4944695234298706,0.4774821102619171,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6916031837463379,0.3438496887683868,1.5940375328063965,289.75592041015625,289.2515869140625,290.68096923828125,286.6188049316406,290.6816101074219,297.1431884765625,289.7544860839844,1.0,0.8855654001235962,1.0,1.0,0.0,1.0,-4.514477252960205,4.514461040496826,1.6404217603849247e-05,3.492100477218628,1.0,0.050000000745058,0.0,414.954345703125,410.0,4271.96142578125,-0.0,8485.4091796875,1.0,283.1499938964844,289.3007202148437,289.6185913085937,289.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875325977802276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.533203125,0.0,20.0830135345459,1895.4371337890625,0.0,61.37920379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985120,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6929516792297363,0.3457002937793731,0.3208633661270141,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.755859375,0.8769735097885132,0.7244311571121216,0.6929221749305725,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557373046875,0.9676691293716432,0.9582869410514832,0.6717108488082886,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7561340332031,0.7760856747627258,0.4944695234298706,0.4774821102619171,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7564697265625,0.6916031837463379,0.3438496887683868,1.5940375328063965,289.75592041015625,289.2515869140625,290.68096923828125,286.6188049316406,290.6816101074219,297.1431884765625,289.7544860839844,1.0,0.8855654001235962,1.0,1.0,0.0,1.0,-4.514477252960205,4.514461040496826,1.6404217603849247e-05,3.492100477218628,1.0,0.050000000745058,0.0,414.954345703125,410.0,4271.96142578125,-0.0,8485.4091796875,1.0,283.1499938964844,289.3007202148437,289.6185913085937,289.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875325977802276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.533203125,0.0,20.0830135345459,1895.4371337890625,0.0,61.37920379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985180,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73028564453125,0.6915883421897888,0.3442545533180237,0.3196283876895904,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72967529296875,0.8755966424942017,0.7221599817276001,0.6908707618713379,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.9672002196311952,0.958410143852234,0.6718530654907227,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.7749751806259155,0.4931052327156067,0.4762655794620514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73028564453125,0.6903876662254333,0.3426206111907959,1.588842511177063,289.729736328125,289.28619384765625,290.653076171875,286.6025390625,290.6537780761719,297.13580322265625,289.7282409667969,1.0,0.8842155933380127,1.0,1.0,0.0,1.0,-4.502964019775391,4.502947807312012,1.632064777368214e-05,3.483192682266236,1.0,0.050000000745058,0.0,415.1981201171875,410.0,4254.59521484375,-0.0,8438.5400390625,1.0,283.1499938964844,289.2779846191406,289.6023254394531,289.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875095903873443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.6474609375,0.0,20.0830135345459,1895.4371337890625,0.0,61.24179458618164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985240,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.6902792453765869,0.3428633213043213,0.3184387683868408,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.8742825388908386,0.7199824452400208,0.6889029741287231,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.966729700565338,0.9584547877311708,0.6719384789466858,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.7739089131355286,0.4917846322059631,0.4750864803791046,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.6892153024673462,0.3414291143417358,1.5837976932525637,289.7046203613281,289.3192443847656,290.6264038085937,286.5868225097656,290.6271057128906,297.1288146972656,289.7030944824219,1.0,0.8828983902931213,1.0,1.0,0.0,1.0,-4.491765975952148,4.4917497634887695,1.623956450202968e-05,3.474527835845948,1.0,0.050000000745058,0.0,415.4182434082031,410.0,4237.98291015625,-0.0,8393.0107421875,1.0,283.1499938964844,289.25616455078125,289.5865783691406,289.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874828279018402,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.9974365234375,0.0,20.0830135345459,1895.4371337890625,0.0,61.0820426940918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985300,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.6888938546180725,0.3413886427879333,0.3171766698360443,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.8728994131088257,0.7176814079284668,0.6868224143981934,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6778869628906,0.9662117958068848,0.95843243598938,0.671980082988739,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783142089844,0.7727806568145752,0.4903773367404938,0.4738284647464752,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.6879699230194092,0.3401581645011902,1.5784082412719729,289.6781005859375,289.3541259765625,290.5982971191406,286.5700988769531,290.5990295410156,297.12158203125,289.6765441894531,1.0,0.8814854025840759,1.0,1.0,0.0,1.0,-4.479781627655029,4.47976541519165,1.6153011529240757e-05,3.4652538299560547,1.0,0.050000000745058,0.0,415.6392517089844,410.0,4220.5068359375,-0.0,8344.3837890625,1.0,283.1499938964844,289.2330627441406,289.56982421875,289.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874522805213928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.0252685546875,0.0,20.0830135345459,1895.4371337890625,0.0,60.89980697631836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985360,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65167236328125,0.6874771118164062,0.339878112077713,0.3158828616142273,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510009765625,0.871492326259613,0.7153314352035522,0.6846962571144104,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6508483886719,0.9656620621681212,0.9583405256271362,0.6719747185707092,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512756347656,0.771626889705658,0.4889281392097473,0.4725317060947418,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.65167236328125,0.6866918802261353,0.3388485908508301,1.572847843170166,289.65106201171875,289.3896179199219,290.5696716308594,286.55291748046875,290.5704040527344,297.1142272949219,289.64947509765625,1.0,0.8800221681594849,1.0,1.0,0.0,1.0,-4.467394828796387,4.467379093170166,1.606379373697564e-05,3.455667734146118,1.0,0.050000000745058,0.0,415.8542175292969,410.0,4202.73876953125,-0.0,8294.25,1.0,283.1499938964844,289.2095031738281,289.5525817871094,289.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874189019203186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.9288330078125,0.0,20.0830135345459,1895.4371337890625,0.0,60.70089721679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985420,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5960693359375,0.6845489144325256,0.3367470800876617,0.3131977319717407,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59539794921875,0.8686115741729736,0.7104987502098083,0.6803155541419983,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9644634127616882,0.9579389691352844,0.6718159317970276,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5956726074219,0.7692420482635498,0.4858996868133545,0.4698174297809601,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5960693359375,0.684036910533905,0.3361116051673889,1.5612038373947144,289.5954284667969,289.4623413085937,290.5110168457031,286.5172119140625,290.51177978515625,297.0987243652344,289.5937805175781,1.0,0.8769433498382568,1.0,1.0,0.0,1.0,-4.441398620605469,4.44138240814209,1.5877340047154576e-05,3.435546398162842,1.0,0.050000000745058,0.0,416.2648315429688,410.0,4166.3916015625,-0.0,8189.46923828125,1.0,283.1499938964844,289.1609191894531,289.5168151855469,289.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873380780220032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.375,0.0,20.0830135345459,1895.4371337890625,0.0,60.21974182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985480,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5960693359375,0.6845489144325256,0.3367470800876617,0.3131977319717407,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59539794921875,0.8686115741729736,0.7104987502098083,0.6803155541419983,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59521484375,0.9644634127616882,0.9579389691352844,0.6718159317970276,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5956726074219,0.7692420482635498,0.4858996868133545,0.4698174297809601,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5960693359375,0.684036910533905,0.3361116051673889,1.5612038373947144,289.5954284667969,289.4623413085937,290.5110168457031,286.5172119140625,290.51177978515625,297.0987243652344,289.5937805175781,1.0,0.8769433498382568,1.0,1.0,0.0,1.0,-4.441398620605469,4.44138240814209,1.5877340047154576e-05,3.435546398162842,1.0,0.050000000745058,0.0,416.2648315429688,410.0,4166.3916015625,-0.0,8189.46923828125,1.0,283.1499938964844,289.1609191894531,289.5168151855469,289.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873380780220032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.375,0.0,20.0830135345459,1895.4371337890625,0.0,60.21974182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985540,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5480041503906,0.6819978356361389,0.3340101242065429,0.3108474612236023,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473022460937,0.8661289215087891,0.706303060054779,0.6765112280845642,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.547119140625,0.9633564949035645,0.9573846459388732,0.671535074710846,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5475769042969,0.7671639919281006,0.4832274913787842,0.4674183428287506,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5480041503906,0.6817116737365723,0.3336983025074005,1.5509161949157717,289.5473327636719,289.5250549316406,290.4604187011719,286.48602294921875,290.4612121582031,297.085693359375,289.5456237792969,1.0,0.8742101192474365,1.0,1.0,0.0,1.0,-4.418365001678467,4.418349266052246,1.5713039829279296e-05,3.4177165031433105,1.0,0.050000000745058,0.0,416.59320068359375,410.0,4135.13134765625,-0.0,8097.2158203125,1.0,283.1499938964844,289.1187744140625,289.4855651855469,289.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872616052627563,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.5062255859375,0.0,20.0830135345459,1895.4371337890625,0.0,59.76543045043945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985600,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387268066406,0.6815037727355957,0.3334791958332062,0.3103912472724914,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5379943847656,0.8656503558158875,0.7054910063743591,0.6757748126983643,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.537841796875,0.9631363153457642,0.9572589993476868,0.6714680194854736,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382995605469,0.7667616009712219,0.482706755399704,0.4669505059719085,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387268066406,0.6812602877616882,0.3332283496856689,1.5489110946655271,289.5380554199219,289.53717041015625,290.45068359375,286.4799499511719,290.4514465332031,297.08319091796875,289.5363464355469,1.0,0.8736763000488281,1.0,1.0,0.0,1.0,-4.413867950439453,4.413852214813232,1.568106199556496e-05,3.4142353534698486,0.9997646808624268,0.050000000745058,0.0,416.6544494628906,410.0,4129.107421875,-0.0,8079.2783203125,1.0,283.1499938964844,289.1106262207031,289.4794921875,289.7991943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872470915317535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1330.408447265625,0.0,20.0830135345459,1895.4371337890625,0.0,59.67940902709961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985660,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.6783491969108582,0.3300808370113373,0.3074691295623779,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4790344238281,0.8626105785369873,0.7003053426742554,0.6710707545280457,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.96168053150177,0.956304132938385,0.6709333062171936,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4793395996094,0.7641907930374146,0.4793539047241211,0.4639351069927215,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.6783692836761475,0.3302055895328522,1.5360002517700195,289.4790954589844,289.6138000488281,290.3888854980469,286.4413452148437,290.3896789550781,297.067626953125,289.4773254394531,1.0,0.8702301979064941,1.0,1.0,0.0,1.0,-4.384855270385742,4.3848395347595215,1.5475528925890103e-05,3.391774654388428,0.9968879222869872,0.050000000745058,0.0,417.0265502929688,410.0,4090.98193359375,-0.0,7964.09326171875,1.0,283.1499938964844,289.0588684082031,289.4408264160156,289.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871437072753906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.080810546875,0.0,20.0830135345459,1895.4371337890625,0.0,59.0669174194336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985720,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.6783491969108582,0.3300808370113373,0.3074691295623779,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4790344238281,0.8626105785369873,0.7003053426742554,0.6710707545280457,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.96168053150177,0.956304132938385,0.6709333062171936,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4793395996094,0.7641907930374146,0.4793539047241211,0.4639351069927215,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.6783692836761475,0.3302055895328522,1.5360002517700195,289.4790954589844,289.6138000488281,290.3888854980469,286.4413452148437,290.3896789550781,297.067626953125,289.4773254394531,1.0,0.8702301979064941,1.0,1.0,0.0,1.0,-4.384855270385742,4.3848395347595215,1.5475528925890103e-05,3.391774654388428,0.9968879222869872,0.050000000745058,0.0,417.0265502929688,410.0,4090.98193359375,-0.0,7964.09326171875,1.0,283.1499938964844,289.0588684082031,289.4408264160156,289.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871437072753906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.080810546875,0.0,20.0830135345459,1895.4371337890625,0.0,59.0669174194336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985780,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.41949462890625,0.6750967502593994,0.3265614807605743,0.3044395446777344,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187316894531,0.8594995141029358,0.6949489712715149,0.6662086844444275,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.9601006507873536,0.9550858736038208,0.6702194809913635,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190368652344,0.761538565158844,0.4758498966693878,0.4607791006565094,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41949462890625,0.67537522315979,0.3270532190799713,1.5225141048431396,289.4187927246094,289.69195556640625,290.32586669921875,286.4015808105469,290.3266906738281,297.05206298828125,289.4169616699219,1.0,0.8666177988052368,1.0,1.0,0.0,1.0,-4.35444450378418,4.354429244995117,1.526154301245697e-05,3.368229627609253,0.9922133684158324,0.050000000745058,0.0,417.3826599121094,410.0,4052.16748046875,-0.0,7844.4580078125,1.0,283.1499938964844,289.0057983398437,289.4010314941406,289.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287030428647995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.4539794921875,0.0,20.0830135345459,1895.4371337890625,0.0,58.39751815795898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985840,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.41949462890625,0.6750967502593994,0.3265614807605743,0.3044395446777344,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4187316894531,0.8594995141029358,0.6949489712715149,0.6662086844444275,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41851806640625,0.9601006507873536,0.9550858736038208,0.6702194809913635,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190368652344,0.761538565158844,0.4758498966693878,0.4607791006565094,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41949462890625,0.67537522315979,0.3270532190799713,1.5225141048431396,289.4187927246094,289.69195556640625,290.32586669921875,286.4015808105469,290.3266906738281,297.05206298828125,289.4169616699219,1.0,0.8666177988052368,1.0,1.0,0.0,1.0,-4.35444450378418,4.354429244995117,1.526154301245697e-05,3.368229627609253,0.9922133684158324,0.050000000745058,0.0,417.3826599121094,410.0,4052.16748046875,-0.0,7844.4580078125,1.0,283.1499938964844,289.0057983398437,289.4010314941406,289.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287030428647995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.4539794921875,0.0,20.0830135345459,1895.4371337890625,0.0,58.39751815795898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985900,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.6734328269958496,0.3247539401054382,0.3028821647167206,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8579155206680298,0.6922016739845276,0.6637134552001953,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.9592599868774414,0.9543691873550416,0.6697892546653748,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.388427734375,0.7601801753044128,0.4740370810031891,0.4591444432735443,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.6738381385803223,0.3254255950450897,1.51554274559021,289.3881530761719,289.7314758300781,290.2939453125,286.38134765625,290.2947998046875,297.0443115234375,289.38629150390625,1.0,0.8647456169128418,1.0,1.0,0.0,1.0,-4.338682651519775,4.338667392730713,1.5151218576647809e-05,3.356025695800781,0.9891250729560852,0.050000000745058,0.0,417.5541687011719,410.0,4032.541748046875,-0.0,7782.89013671875,1.0,283.1499938964844,288.97882080078125,289.3807373046875,289.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869663834571838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.534423828125,0.0,20.0830135345459,1895.4371337890625,0.0,58.01991653442383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11985960,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580322265625,0.6717474460601807,0.3229181468486786,0.3012996912002563,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8563154339790344,0.6894128918647766,0.6611797213554382,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570251464844,0.9583881497383118,0.9535874724388124,0.6693148016929626,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.7588034272193909,0.4721879065036773,0.4574759304523468,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580017089844,0.6722781658172607,0.3237675726413727,1.5084362030029297,289.3572692871094,289.77130126953125,290.2618408203125,286.3608703613281,290.2626953125,297.0365905761719,289.3554077148437,1.0,0.8628342151641846,1.0,1.0,0.0,1.0,-4.32258415222168,4.322568893432617,1.5038947822176851e-05,3.3435604572296143,0.9855746030807496,0.050000000745058,0.0,417.7224426269531,410.0,4012.80908203125,-0.0,7720.34228515625,1.0,283.1499938964844,288.9515686035156,289.3602600097656,289.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869008779525757,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,57.63441467285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986020,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29559326171875,0.6683171391487122,0.3191629946231842,0.2980600595474243,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.8530697822570801,0.6837107539176941,0.655995786190033,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2945861816406,0.956551194190979,0.9518260955810548,0.6682306528091431,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29510498046875,0.755997359752655,0.4683804512023926,0.4540368020534515,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29559326171875,0.6690933108329773,0.3203612565994262,1.4938206672668457,289.2948608398437,289.8515930175781,290.19708251953125,286.3194274902344,290.1979675292969,297.0212097167969,289.2929382324219,1.0,0.8588952422142029,1.0,1.0,0.0,1.0,-4.289389133453369,4.289374351501465,1.4808761079621036e-05,3.317855834960937,0.9770380854606628,0.050000000745058,0.0,418.0460510253906,410.0,3973.033203125,-0.0,7592.40478515625,1.0,283.1499938964844,288.8964538574219,289.3187561035156,289.6280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867620289325714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.4774169921875,0.0,20.0830135345459,1895.4371337890625,0.0,56.819461822509766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986080,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29559326171875,0.6683171391487122,0.3191629946231842,0.2980600595474243,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.8530697822570801,0.6837107539176941,0.655995786190033,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2945861816406,0.956551194190979,0.9518260955810548,0.6682306528091431,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29510498046875,0.755997359752655,0.4683804512023926,0.4540368020534515,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29559326171875,0.6690933108329773,0.3203612565994262,1.4938206672668457,289.2948608398437,289.8515930175781,290.19708251953125,286.3194274902344,290.1979675292969,297.0212097167969,289.2929382324219,1.0,0.8588952422142029,1.0,1.0,0.0,1.0,-4.289389133453369,4.289374351501465,1.4808761079621036e-05,3.317855834960937,0.9770380854606628,0.050000000745058,0.0,418.0460510253906,410.0,3973.033203125,-0.0,7592.40478515625,1.0,283.1499938964844,288.8964538574219,289.3187561035156,289.6280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867620289325714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.4774169921875,0.0,20.0830135345459,1895.4371337890625,0.0,56.819461822509766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986140,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500915527344,0.6657967567443848,0.3163863122463226,0.2956624031066894,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2492370605469,0.8506923317909241,0.6794945597648621,0.652160108089447,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490234375,0.9551498889923096,0.9503946900367736,0.6673387885093689,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24957275390625,0.7539318799972534,0.4655447900295257,0.4514724314212799,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25006103515625,0.666745662689209,0.3178310394287109,1.4829514026641846,289.2492980957031,289.9100036621094,290.1499938964844,286.2891845703125,290.15087890625,297.0102233886719,289.2473449707031,1.0,0.8559600114822388,1.0,1.0,0.0,1.0,-4.264630317687988,4.264616012573242,1.4638226275565104e-05,3.298682451248169,0.9696966409683228,0.050000000745058,0.0,418.2688293457031,410.0,3944.129638671875,-0.0,7497.8994140625,1.0,283.1499938964844,288.8561706542969,289.2884521484375,289.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866553962230682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1265.216552734375,0.0,20.0830135345459,1895.4371337890625,0.0,56.19541931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986200,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2324523925781,0.664816677570343,0.3153020739555359,0.2947256565093994,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23162841796875,0.8497690558433533,0.6778478622436523,0.6506614089012146,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314147949219,0.95459246635437,0.949804961681366,0.6669690608978271,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.7531274557113647,0.4644325375556946,0.4504659473896026,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2324523925781,0.6658309698104858,0.3168403506278991,1.478692650794983,289.231689453125,289.9325561523437,290.1318054199219,286.2774658203125,290.1326904296875,297.0060119628906,289.229736328125,1.0,0.8548086881637573,1.0,1.0,0.0,1.0,-4.254913806915283,4.254899024963379,1.457156758988276e-05,3.2911577224731445,0.9665815830230712,0.050000000745058,0.0,418.3518676757813,398.0,3932.97314453125,-0.0,7461.02001953125,1.0,283.1499938964844,288.840576171875,289.2767028808594,289.5831604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866121828556061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1261.2490234375,0.0,20.0830135345459,1895.4371337890625,0.0,55.94316864013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986260,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.6633973717689514,0.3113603889942169,0.2910888195037842,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.8490694165229797,0.6718454957008362,0.6449571251869202,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.9559115171432496,0.9475504755973816,0.6653715968132019,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.7525190711021423,0.4603637754917145,0.4465422928333282,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.6646512746810913,0.3132243752479553,1.4620012044906616,289.1677551269531,290.0138244628906,290.0662536621094,286.23516845703125,290.0671691894531,296.9910583496094,289.1657409667969,1.0,0.8475699424743652,1.0,1.0,0.0,1.0,-4.216920852661133,4.216906547546387,1.431256805517478e-05,3.2617897987365723,0.9543192386627196,0.050000000745058,0.0,412.5032043457031,386.0,3892.43017578125,-0.0,7273.61279296875,1.0,283.1499938964844,288.7841796875,289.234375,289.5378723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864528596401214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1246.9248046875,0.0,20.0830135345459,1895.4371337890625,0.0,55.01524353027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
