time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986320,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.6633973717689514,0.3113603889942169,0.2910888195037842,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.8490694165229797,0.6718454957008362,0.6449571251869202,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.9559115171432496,0.9475504755973816,0.6653715968132019,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16802978515625,0.7525190711021423,0.4603637754917145,0.4465422928333282,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.6646512746810913,0.3132243752479553,1.4620012044906616,289.1677551269531,290.0138244628906,290.0662536621094,286.23516845703125,290.0671691894531,296.9910583496094,289.1657409667969,1.0,0.8475699424743652,1.0,1.0,0.0,1.0,-4.216920852661133,4.216906547546387,1.431256805517478e-05,3.2617897987365723,0.9543192386627196,0.050000000745058,0.0,412.5032043457031,386.0,3892.43017578125,-0.0,7273.61279296875,1.0,283.1499938964844,288.7841796875,289.234375,289.5378723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864528596401214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1246.9248046875,0.0,20.0830135345459,1895.4371337890625,0.0,55.01524353027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986380,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.6630502939224243,0.3073635995388031,0.287280797958374,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.8497201204299927,0.6657139658927917,0.6390047669410706,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10284423828125,0.958916187286377,0.94503515958786,0.6635090708732605,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1034240722656,0.7530797123908997,0.4561834335327148,0.4423881471157074,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.6645410656929016,0.3095355033874511,1.444371223449707,289.1031494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0015563964844,296.9765930175781,289.1011047363281,1.0,0.8389159440994263,1.0,1.0,0.0,1.0,-4.176693916320801,4.176679611206055,1.4040691894479096e-05,3.230639696121216,0.9400206804275512,0.050000000745058,0.0,403.46295166015625,374.0,3851.8349609375,-0.0,7058.01025390625,1.0,283.1499938964844,288.72723388671875,289.1918640136719,289.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862802743911743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.51611328125,0.0,20.0830135345459,1895.4371337890625,0.0,54.014408111572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986440,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.6630502939224243,0.3073635995388031,0.287280797958374,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.8497201204299927,0.6657139658927917,0.6390047669410706,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10284423828125,0.958916187286377,0.94503515958786,0.6635090708732605,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1034240722656,0.7530797123908997,0.4561834335327148,0.4423881471157074,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.6645410656929016,0.3095355033874511,1.444371223449707,289.1031494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0015563964844,296.9765930175781,289.1011047363281,1.0,0.8389159440994263,1.0,1.0,0.0,1.0,-4.176693916320801,4.176679611206055,1.4040691894479096e-05,3.230639696121216,0.9400206804275512,0.050000000745058,0.0,403.46295166015625,374.0,3851.8349609375,-0.0,7058.01025390625,1.0,283.1499938964844,288.72723388671875,289.1918640136719,289.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862802743911743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.51611328125,0.0,20.0830135345459,1895.4371337890625,0.0,54.014408111572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986500,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07159423828125,0.6630736589431763,0.3053438663482666,0.2853379845619201,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8502992391586304,0.6625999808311462,0.6359622478485107,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9607080817222596,0.9436562657356262,0.6624836921691895,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.071044921875,0.75357586145401,0.4540463984012604,0.4402475655078888,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.6646834015846252,0.3076664209365845,1.4353432655334473,289.0707702636719,290.13580322265625,289.9678955078125,286.1715393066406,289.96881103515625,296.96942138671875,289.0686950683594,1.0,0.8342820405960083,1.0,1.0,0.0,1.0,-4.156012058258057,4.155998229980469,1.3901921192882584e-05,3.2146224975585938,0.9321056008338928,0.050000000745058,0.0,398.3757019042969,374.0,3831.595703125,-0.0,6945.44580078125,1.0,283.1499938964844,288.6986694335937,289.170654296875,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861904203891754,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1225.30224609375,0.0,20.0830135345459,1895.4371337890625,0.0,53.49525833129883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986560,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0391845703125,0.663174569606781,0.3033103048801422,0.2833752036094665,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03826904296875,0.8509824275970459,0.6594556570053101,0.6328831911087036,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.9626030325889589,0.9422009587287904,0.6613991260528564,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.03863525390625,0.7541580200195312,0.4518789052963257,0.4380703568458557,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0391845703125,0.6649043560028076,0.3057818412780761,1.4262081384658811,289.0383605957031,290.1763000488281,289.93524169921875,286.150390625,289.9361572265625,296.9623107910156,289.0362854003906,1.0,0.8295122385025024,1.0,1.0,0.0,1.0,-4.13501501083374,4.135001182556152,1.3761733498540709e-05,3.198359251022339,0.9237079620361328,0.050000000745058,0.0,393.0759582519531,362.0,3811.4072265625,-0.0,6831.2255859375,1.0,283.1499938964844,288.6700134277344,289.1495056152344,289.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860982120037079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.09375,0.0,20.0830135345459,1895.4371337890625,0.0,52.96372604370117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986620,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9744567871094,0.6635382771492004,0.2992044687271118,0.2793998718261719,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735412597656,0.8525750637054443,0.6530808806419373,0.6266276240348816,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.9665864706039428,0.9390939474105836,0.6590767502784729,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.755506694316864,0.4474614262580871,0.4336206614971161,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9744567871094,0.6655110716819763,0.3019680976867676,1.4076648950576782,288.9736022949219,290.25689697265625,289.8702392578125,286.1083679199219,289.87115478515625,296.9483947753906,288.9715270996094,1.0,0.8196700215339661,1.0,1.0,0.0,1.0,-4.092215538024902,4.0922017097473145,1.347816942143254e-05,3.165205478668213,0.905485451221466,0.050000000745058,0.0,382.0729675292969,350.0,3771.25048828125,-0.0,6600.1689453125,1.0,283.1499938964844,288.61279296875,289.107421875,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859065234661102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1203.7236328125,0.0,20.0830135345459,1895.4371337890625,0.0,51.86311721801758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986680,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9744567871094,0.6635382771492004,0.2992044687271118,0.2793998718261719,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735412597656,0.8525750637054443,0.6530808806419373,0.6266276240348816,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.9665864706039428,0.9390939474105836,0.6590767502784729,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.755506694316864,0.4474614262580871,0.4336206614971161,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9744567871094,0.6655110716819763,0.3019680976867676,1.4076648950576782,288.9736022949219,290.25689697265625,289.8702392578125,286.1083679199219,289.87115478515625,296.9483947753906,288.9715270996094,1.0,0.8196700215339661,1.0,1.0,0.0,1.0,-4.092215538024902,4.0922017097473145,1.347816942143254e-05,3.165205478668213,0.905485451221466,0.050000000745058,0.0,382.0729675292969,350.0,3771.25048828125,-0.0,6600.1689453125,1.0,283.1499938964844,288.61279296875,289.107421875,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859065234661102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1203.7236328125,0.0,20.0830135345459,1895.4371337890625,0.0,51.86311721801758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986740,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151916503906,0.6640103459358215,0.2953855097293854,0.2756941616535187,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91424560546875,0.8542422652244568,0.647121012210846,0.6207709312438965,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9703862071037292,0.936025857925415,0.6567848324775696,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91461181640625,0.7569108605384827,0.4433099627494812,0.4294316172599792,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.6662094593048096,0.2984101772308349,1.3903303146362305,288.914306640625,290.3303527832031,289.8110046386719,286.07012939453125,289.8119201660156,296.9360656738281,288.9122009277344,1.0,0.8103454113006592,1.0,1.0,0.0,1.0,-4.052031517028809,4.052018165588379,1.3214612408773974e-05,3.1340749263763428,0.887079656124115,0.050000000745058,0.0,371.665283203125,350.0,3734.669677734375,-0.0,6386.56298828125,1.0,283.1499938964844,288.560302734375,289.0691223144531,289.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857209742069244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1190.5955810546875,0.0,20.0830135345459,1895.4371337890625,0.0,50.80306243896485,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986800,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.6640562415122986,0.2950517535209656,0.2753701210021972,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091186523437,0.8543946146965027,0.6465988159179688,0.6202576756477356,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.9707200527191162,0.9357503056526184,0.6565792560577393,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.90948486328125,0.757038950920105,0.4429454803466797,0.4290636777877807,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.666275143623352,0.2980988025665283,1.38881254196167,288.9091796875,290.3367004394531,289.8058776855469,286.0668334960937,289.8067932128906,296.9349975585937,288.9070739746094,1.0,0.8095250129699707,1.0,1.0,0.0,1.0,-4.048505783081055,4.048492431640625,1.3191612197260838e-05,3.131343364715576,0.8854096531867981,0.050000000745058,0.0,370.7528381347656,338.0,3731.509521484375,-0.0,6368.00537109375,1.0,283.1499938964844,288.5557556152344,289.0658264160156,289.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857044339179992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.4595947265625,0.0,20.0830135345459,1895.4371337890625,0.0,50.70878601074219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986860,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8461608886719,0.6646909713745117,0.2908541858196258,0.2712929546833038,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84521484375,0.8563960790634155,0.6400098204612732,0.6137790083885193,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.844970703125,0.9749228954315186,0.932162582874298,0.6539087295532227,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.7587164640426636,0.4383338689804077,0.4244083762168884,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8461303710937,0.6671583652496338,0.2941750586032867,1.3696810007095337,288.84527587890625,290.4153747558594,289.742431640625,286.0260009765625,289.74334716796875,296.9222106933594,288.8431701660156,1.0,0.7991352677345276,1.0,1.0,0.0,1.0,-4.00394868850708,4.003935813903809,1.290266664000228e-05,3.0968239307403564,0.8633880615234375,0.050000000745058,0.0,359.2577514648437,326.0,3692.292236328125,-0.0,6136.18701171875,1.0,283.1499938964844,288.4991455078125,289.02496337890625,289.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854958772659302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.3629150390625,0.0,20.0830135345459,1895.4371337890625,0.0,49.52428817749024,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986920,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8461608886719,0.6646909713745117,0.2908541858196258,0.2712929546833038,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84521484375,0.8563960790634155,0.6400098204612732,0.6137790083885193,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.844970703125,0.9749228954315186,0.932162582874298,0.6539087295532227,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.7587164640426636,0.4383338689804077,0.4244083762168884,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8461303710937,0.6671583652496338,0.2941750586032867,1.3696810007095337,288.84527587890625,290.4153747558594,289.742431640625,286.0260009765625,289.74334716796875,296.9222106933594,288.8431701660156,1.0,0.7991352677345276,1.0,1.0,0.0,1.0,-4.00394868850708,4.003935813903809,1.290266664000228e-05,3.0968239307403564,0.8633880615234375,0.050000000745058,0.0,359.2577514648437,326.0,3692.292236328125,-0.0,6136.18701171875,1.0,283.1499938964844,288.4991455078125,289.02496337890625,289.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854958772659302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.3629150390625,0.0,20.0830135345459,1895.4371337890625,0.0,49.52428817749024,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11986980,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829895019531,0.6654255390167236,0.2866203784942627,0.2671789526939392,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8585597276687622,0.633328914642334,0.6072088479995728,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7817687988281,0.979148268699646,0.9283506870269777,0.6510822176933289,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78240966796875,0.7605236768722534,0.433640718460083,0.4196715652942657,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.782958984375,0.6681444644927979,0.2902061939239502,1.3503262996673584,288.7821044921875,290.49267578125,289.6801147460937,285.9861145019531,289.6809997558594,296.9100646972656,288.7799987792969,1.0,0.7885516881942749,1.0,1.0,0.0,1.0,-3.958685159683228,3.958672523498535,1.2612410500878468e-05,3.061755657196045,0.839604377746582,0.050000000745058,0.0,347.68389892578125,314.0,3653.75927734375,-0.0,5906.048828125,1.0,283.1499938964844,288.443115234375,288.9850158691406,289.2695617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852756977081299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.4698486328125,0.0,20.0830135345459,1895.4371337890625,0.0,48.280887603759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987040,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829895019531,0.6654255390167236,0.2866203784942627,0.2671789526939392,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8585597276687622,0.633328914642334,0.6072088479995728,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7817687988281,0.979148268699646,0.9283506870269777,0.6510822176933289,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78240966796875,0.7605236768722534,0.433640718460083,0.4196715652942657,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.782958984375,0.6681444644927979,0.2902061939239502,1.3503262996673584,288.7821044921875,290.49267578125,289.6801147460937,285.9861145019531,289.6809997558594,296.9100646972656,288.7799987792969,1.0,0.7885516881942749,1.0,1.0,0.0,1.0,-3.958685159683228,3.958672523498535,1.2612410500878468e-05,3.061755657196045,0.839604377746582,0.050000000745058,0.0,347.68389892578125,314.0,3653.75927734375,-0.0,5906.048828125,1.0,283.1499938964844,288.443115234375,288.9850158691406,289.2695617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852756977081299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.4698486328125,0.0,20.0830135345459,1895.4371337890625,0.0,48.280887603759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987100,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.6658320426940918,0.2844900488853454,0.2651085257530212,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.8597045540809631,0.6299519538879395,0.6038877964019775,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9812617301940918,0.926348865032196,0.6496025323867798,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75115966796875,0.7614774107933044,0.4312617182731628,0.4172711074352264,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.668677568435669,0.2882045805454254,1.3405649662017822,288.7508850097656,290.5307006835937,289.6494445800781,285.9665832519531,289.6503295898437,296.9042663574219,288.7487487792969,1.0,0.7831866145133972,1.0,1.0,0.0,1.0,-3.935777425765991,3.935764789581299,1.2466770385799464e-05,3.0440077781677246,0.8269744515419006,0.050000000745058,0.0,341.87237548828125,314.0,3634.767578125,-0.0,5791.65380859375,1.0,283.1499938964844,288.4154357910156,288.9654846191406,289.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851655483245849,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1154.62548828125,0.0,20.0830135345459,1895.4371337890625,0.0,47.66181182861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987160,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.6662644743919373,0.2823522388935089,0.2630307674407959,296.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8608913421630859,0.6265532970428467,0.6005455255508423,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.9833715558052064,0.9242864847183228,0.6480811834335327,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201843261719,0.7624645233154297,0.4288633167743683,0.4148517549037933,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.6692373752593994,0.2861931025981903,1.330756664276123,288.71990966796875,290.5682678222656,289.619140625,285.9473571777344,289.6200256347656,296.8986511230469,288.7177734375,1.0,0.7777777910232544,1.0,1.0,0.0,1.0,-3.9127047061920166,3.9126923084259033,1.2320936548348982e-05,3.0261318683624268,0.8138887882232666,0.050000000745058,0.0,336.0536499023437,302.0,3615.985107421875,-0.0,5677.86279296875,1.0,283.1499938964844,288.387939453125,288.9462585449219,289.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850530743598938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1147.8509521484375,0.0,20.0830135345459,1895.4371337890625,0.0,47.031394958496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987220,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65966796875,0.667214035987854,0.2780588865280151,0.2588573098182678,296.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.8633999228477478,0.619698166847229,0.5938040614128113,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.9875767827033995,0.9199870824813844,0.6449182629585266,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.7645475268363953,0.4240145981311798,0.4099620878696441,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65966796875,0.6704442501068115,0.282145619392395,1.3110202550888062,288.6588134765625,290.64190673828125,289.55975341796875,285.9099426269531,289.56060791015625,296.8880615234375,288.6567077636719,1.0,0.7668379545211792,1.0,1.0,0.0,1.0,-3.8661201000213614,3.8661081790924072,1.20291051644017e-05,2.9900383949279785,0.786437451839447,0.050000000745058,0.0,324.4041442871094,290.0,3579.141357421875,-0.0,5452.392578125,1.0,283.1499938964844,288.333740234375,288.9087829589844,289.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848193049430847,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1134.5311279296875,0.0,20.0830135345459,1895.4371337890625,0.0,45.7275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987280,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65966796875,0.667214035987854,0.2780588865280151,0.2588573098182678,296.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.8633999228477478,0.619698166847229,0.5938040614128113,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.9875767827033995,0.9199870824813844,0.6449182629585266,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.7645475268363953,0.4240145981311798,0.4099620878696441,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65966796875,0.6704442501068115,0.282145619392395,1.3110202550888062,288.6588134765625,290.64190673828125,289.55975341796875,285.9099426269531,289.56060791015625,296.8880615234375,288.6567077636719,1.0,0.7668379545211792,1.0,1.0,0.0,1.0,-3.8661201000213614,3.8661081790924072,1.20291051644017e-05,2.9900383949279785,0.786437451839447,0.050000000745058,0.0,324.4041442871094,290.0,3579.141357421875,-0.0,5452.392578125,1.0,283.1499938964844,288.333740234375,288.9087829589844,289.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848193049430847,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1134.5311279296875,0.0,20.0830135345459,1895.4371337890625,0.0,45.7275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987340,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59991455078125,0.6682933568954468,0.2737468779087066,0.2546644210815429,296.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989685058594,0.8661097288131714,0.6127715706825256,0.5869917869567871,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.9917576909065248,0.9154457449913024,0.6415900588035583,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993347167969,0.7667937278747559,0.4191010296344757,0.405008465051651,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998840332031,0.6717846989631653,0.278070718050003,1.291146993637085,288.5990295410156,290.7132873535156,289.502197265625,285.87408447265625,289.5030517578125,296.8783264160156,288.5969543457031,1.0,0.7557377815246582,1.0,1.0,0.0,1.0,-3.81899094581604,3.818979024887085,1.1737417480617296e-05,2.9535224437713623,0.7572928667068481,0.050000000745058,0.0,312.74053955078125,278.0,3543.358154296875,-0.0,5229.9638671875,1.0,283.1499938964844,288.2807006835937,288.87286376953125,289.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845772206783294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.561767578125,0.0,20.0830135345459,1895.4371337890625,0.0,44.38597869873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987400,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59991455078125,0.6682933568954468,0.2737468779087066,0.2546644210815429,296.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989685058594,0.8661097288131714,0.6127715706825256,0.5869917869567871,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.9917576909065248,0.9154457449913024,0.6415900588035583,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5993347167969,0.7667937278747559,0.4191010296344757,0.405008465051651,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998840332031,0.6717846989631653,0.278070718050003,1.291146993637085,288.5990295410156,290.7132873535156,289.502197265625,285.87408447265625,289.5030517578125,296.8783264160156,288.5969543457031,1.0,0.7557377815246582,1.0,1.0,0.0,1.0,-3.81899094581604,3.818979024887085,1.1737417480617296e-05,2.9535224437713623,0.7572928667068481,0.050000000745058,0.0,312.74053955078125,278.0,3543.358154296875,-0.0,5229.9638671875,1.0,283.1499938964844,288.2807006835937,288.87286376953125,289.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845772206783294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.561767578125,0.0,20.0830135345459,1895.4371337890625,0.0,44.38597869873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987460,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54168701171875,0.6695259809494019,0.269422173500061,0.2504575550556183,296.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.8690495491027832,0.6057770252227783,0.5801130533218384,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404968261719,0.9958940148353576,0.910575270652771,0.6380518078804016,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7692316770553589,0.4141354560852051,0.4000004827976227,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416564941406,0.6732895374298096,0.2739863395690918,1.2712007761001587,288.54083251953125,290.7821044921875,289.4466857910156,285.8399963378906,289.447509765625,296.8695373535156,288.5387878417969,1.0,0.7444787621498108,1.0,1.0,0.0,1.0,-3.771362543106079,3.771351099014282,1.1446280041127466e-05,2.9166200160980225,0.7264646291732788,0.050000000745058,0.0,301.0633544921875,266.0,3508.74462890625,-0.0,5010.81884765625,1.0,283.1499938964844,288.22906494140625,288.8387451171875,289.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843317687511444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.999267578125,0.0,20.0830135345459,1895.4371337890625,0.0,43.034942626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987520,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54168701171875,0.6695259809494019,0.269422173500061,0.2504575550556183,296.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.8690495491027832,0.6057770252227783,0.5801130533218384,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404968261719,0.9958940148353576,0.910575270652771,0.6380518078804016,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7692316770553589,0.4141354560852051,0.4000004827976227,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416564941406,0.6732895374298096,0.2739863395690918,1.2712007761001587,288.54083251953125,290.7821044921875,289.4466857910156,285.8399963378906,289.447509765625,296.8695373535156,288.5387878417969,1.0,0.7444787621498108,1.0,1.0,0.0,1.0,-3.771362543106079,3.771351099014282,1.1446280041127466e-05,2.9166200160980225,0.7264646291732788,0.050000000745058,0.0,301.0633544921875,266.0,3508.74462890625,-0.0,5010.81884765625,1.0,283.1499938964844,288.22906494140625,288.8387451171875,289.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843317687511444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.999267578125,0.0,20.0830135345459,1895.4371337890625,0.0,43.034942626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987580,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.485107421875,0.67080157995224,0.2650865912437439,0.2462493777275085,296.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48419189453125,0.8720775842666626,0.5987181663513184,0.5731819868087769,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4839172363281,0.9990000128746032,0.905485987663269,0.633355975151062,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4845275878906,0.7717409133911133,0.4091216027736664,0.3949570059776306,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4850769042969,0.6748497486114502,0.2698900401592254,1.2512571811676023,288.4842529296875,290.8480834960937,289.3934936523437,285.8078918457031,289.394287109375,296.8621826171875,288.4822082519531,1.0,0.7329977750778198,1.0,1.0,0.0,1.0,-3.722153663635254,3.722142457962036,1.1149496458529027e-05,2.8785533905029297,0.6940544843673706,0.050000000745058,0.0,289.5628356933594,254.0,3475.284912109375,-0.0,4793.2451171875,1.0,283.1499938964844,288.178955078125,288.8066101074219,289.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840785086154938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1096.8741455078125,0.0,20.0830135345459,1895.4371337890625,0.0,41.65048599243164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987640,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.485107421875,0.67080157995224,0.2650865912437439,0.2462493777275085,296.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48419189453125,0.8720775842666626,0.5987181663513184,0.5731819868087769,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4839172363281,0.9990000128746032,0.905485987663269,0.633355975151062,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4845275878906,0.7717409133911133,0.4091216027736664,0.3949570059776306,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4850769042969,0.6748497486114502,0.2698900401592254,1.2512571811676023,288.4842529296875,290.8480834960937,289.3934936523437,285.8078918457031,289.394287109375,296.8621826171875,288.4822082519531,1.0,0.7329977750778198,1.0,1.0,0.0,1.0,-3.722153663635254,3.722142457962036,1.1149496458529027e-05,2.8785533905029297,0.6940544843673706,0.050000000745058,0.0,289.5628356933594,254.0,3475.284912109375,-0.0,4793.2451171875,1.0,283.1499938964844,288.178955078125,288.8066101074219,289.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840785086154938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1096.8741455078125,0.0,20.0830135345459,1895.4371337890625,0.0,41.65048599243164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987700,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571838378906,0.6711959838867188,0.262906551361084,0.2441568821668625,296.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45623779296875,0.8732934594154358,0.595158576965332,0.569710910320282,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559631347656,0.9990000128746032,0.9031201601028442,0.6282424330711365,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565734863281,0.7727293968200684,0.406585693359375,0.3924323916435241,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571533203125,0.6753843426704407,0.2678253054618835,1.241328477859497,288.456298828125,290.8799133300781,289.3678283691406,285.7926330566406,289.3686218261719,296.8591613769531,288.4542236328125,1.0,0.7269983291625977,1.0,1.0,0.0,1.0,-3.6944148540496826,3.694403886795044,1.09840420918772e-05,2.857138395309448,0.6772421002388,0.050000000745058,0.0,284.2013854980469,254.0,3458.599853515625,-0.0,4679.74072265625,1.0,283.1499938964844,288.1545104980469,288.7913818359375,289.05816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839531004428863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.9837646484375,0.0,20.0830135345459,1895.4371337890625,0.0,40.96841812133789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987760,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.6715486645698547,0.2607210278511047,0.2420620024204254,296.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4283142089844,0.8744680285453796,0.5915854573249817,0.5662285685539246,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4280700683594,0.9990000128746032,0.9010584354400636,0.6219680309295654,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4286499023437,0.7736762166023254,0.4040331542491913,0.3898949027061462,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4292297363281,0.6758764386177063,0.2657518088817596,1.2313735485076904,288.4283752441406,290.9109191894531,289.3428039550781,285.7779541015625,289.3436279296875,296.8566589355469,288.4263000488281,1.0,0.7208157777786255,1.0,1.0,0.0,1.0,-3.6651432514190674,3.6651322841644287,1.0810623280121945e-05,2.8344829082489014,0.6600407958030701,0.050000000745058,0.0,278.8890380859375,242.0,3442.0361328125,-0.0,4563.85693359375,1.0,283.1499938964844,288.13037109375,288.7767028808594,289.0419006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838253080844879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1085.1873779296875,0.0,20.0830135345459,1895.4371337890625,0.0,40.2759895324707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987820,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.6725047826766968,0.2563523650169372,0.2378588765859604,296.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.8771746754646301,0.5844262838363647,0.5592324733734131,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.9990000128746032,0.8976598381996155,0.608701765537262,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37384033203125,0.7758663296699524,0.3989001810550689,0.384777158498764,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.6771151423454285,0.2615989148616791,1.211358666419983,288.3735656738281,290.9703063964844,289.294921875,285.7504577636719,289.295654296875,296.8527526855469,288.3715209960937,1.0,0.708113968372345,1.0,1.0,0.0,1.0,-3.605458974838257,3.605448484420776,1.046118268277496e-05,2.7882466316223145,0.6246127486228943,0.050000000745058,0.0,267.9863586425781,230.0,3410.2724609375,-0.0,4332.23583984375,1.0,283.1499938964844,288.0830383300781,288.7491149902344,289.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835540175437927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.8779296875,0.0,20.0830135345459,1895.4371337890625,0.0,38.814090728759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987880,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.6725047826766968,0.2563523650169372,0.2378588765859604,296.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.8771746754646301,0.5844262838363647,0.5592324733734131,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.9990000128746032,0.8976598381996155,0.608701765537262,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37384033203125,0.7758663296699524,0.3989001810550689,0.384777158498764,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.6771151423454285,0.2615989148616791,1.211358666419983,288.3735656738281,290.9703063964844,289.294921875,285.7504577636719,289.295654296875,296.8527526855469,288.3715209960937,1.0,0.708113968372345,1.0,1.0,0.0,1.0,-3.605458974838257,3.605448484420776,1.046118268277496e-05,2.7882466316223145,0.6246127486228943,0.050000000745058,0.0,267.9863586425781,230.0,3410.2724609375,-0.0,4332.23583984375,1.0,283.1499938964844,288.0830383300781,288.7491149902344,289.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835540175437927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.8779296875,0.0,20.0830135345459,1895.4371337890625,0.0,38.814090728759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11987940,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.6738170981407166,0.2519953846931457,0.233652263879776,296.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.8803842067718506,0.5772635340690613,0.5522158145904541,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9990000128746032,0.8950524926185608,0.5946385860443115,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7784727811813354,0.3937385678291321,0.3796166777610779,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6787149310112,0.2574460804462433,1.191274881362915,288.3206787109375,291.0260009765625,289.25,285.7255554199219,289.2507019042969,296.85009765625,288.31866455078125,1.0,0.6950300931930542,1.0,1.0,0.0,1.0,-3.544668912887573,3.544658899307251,1.0111156370840035e-05,2.7411487102508545,0.5877731442451477,0.050000000745058,0.0,256.787109375,218.0,3380.2890625,-0.0,4102.63232421875,1.0,283.1499938964844,288.037353515625,288.72418212890625,288.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832814455032348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1063.0596923828125,0.0,20.0830135345459,1895.4371337890625,0.0,37.35667419433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988000,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.6738170981407166,0.2519953846931457,0.233652263879776,296.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.8803842067718506,0.5772635340690613,0.5522158145904541,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9990000128746032,0.8950524926185608,0.5946385860443115,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7784727811813354,0.3937385678291321,0.3796166777610779,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6787149310112,0.2574460804462433,1.191274881362915,288.3206787109375,291.0260009765625,289.25,285.7255554199219,289.2507019042969,296.85009765625,288.31866455078125,1.0,0.6950300931930542,1.0,1.0,0.0,1.0,-3.544668912887573,3.544658899307251,1.0111156370840035e-05,2.7411487102508545,0.5877731442451477,0.050000000745058,0.0,256.787109375,218.0,3380.2890625,-0.0,4102.63232421875,1.0,283.1499938964844,288.037353515625,288.72418212890625,288.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832814455032348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1063.0596923828125,0.0,20.0830135345459,1895.4371337890625,0.0,37.35667419433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988060,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2704162597656,0.6754671931266785,0.2476551830768585,0.2294525206089019,296.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695007324219,0.8840746283531189,0.5701065063476562,0.5451944470405579,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2692565917969,0.9990000128746032,0.8930812478065491,0.5799203515052795,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26983642578125,0.7814775705337524,0.3885588049888611,0.3744291663169861,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703857421875,0.6806551814079285,0.2532957196235657,1.171165943145752,288.2695617675781,291.07879638671875,289.2074279785156,285.70220947265625,289.2081298828125,296.8487548828125,288.2675476074219,1.0,0.681643545627594,1.0,1.0,0.0,1.0,-3.48303747177124,3.483027696609497,9.762353329278994e-06,2.693394899368286,0.5495887398719788,0.050000000745058,0.0,245.4200592041016,206.0,3351.333984375,-0.0,3876.8125,1.0,283.1499938964844,287.9935607910156,288.7052001953125,288.959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825150489807129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1052.880859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.31978988647461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988120,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2704162597656,0.6754671931266785,0.2476551830768585,0.2294525206089019,296.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695007324219,0.8840746283531189,0.5701065063476562,0.5451944470405579,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2692565917969,0.9990000128746032,0.8930812478065491,0.5799203515052795,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26983642578125,0.7814775705337524,0.3885588049888611,0.3744291663169861,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703857421875,0.6806551814079285,0.2532957196235657,1.171165943145752,288.2695617675781,291.07879638671875,289.2074279785156,285.70220947265625,289.2081298828125,296.8487548828125,288.2675476074219,1.0,0.681643545627594,1.0,1.0,0.0,1.0,-3.48303747177124,3.483027696609497,9.762353329278994e-06,2.693394899368286,0.5495887398719788,0.050000000745058,0.0,245.4200592041016,206.0,3351.333984375,-0.0,3876.8125,1.0,283.1499938964844,287.9935607910156,288.7052001953125,288.959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825150489807129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1052.880859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.31978988647461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
