time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988180,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2202453613281,0.6774539351463318,0.243331179022789,0.2252631038427353,296.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21929931640625,0.8882470726966858,0.5629554986953735,0.5381735563278198,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.9990000128746032,0.8916926980018616,0.5646277666091919,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196350097656,0.7848830223083496,0.3833648264408111,0.3692227303981781,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201843261719,0.6829299926757812,0.2491432279348373,1.1510295867919922,288.2193908691406,291.1297912597656,289.1662902832031,285.6791687011719,289.1669921875,296.8489074707031,288.2173767089844,1.0,0.6679946780204773,1.0,1.0,0.0,1.0,-3.4206743240356445,3.42066502571106,9.41563575906912e-06,2.6450717449188232,0.5100782513618469,0.050000000745058,0.0,233.9654541015625,194.0,3322.6572265625,-0.0,3655.72412109375,1.0,283.1499938964844,287.951171875,288.706298828125,288.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816601693630218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.7314453125,0.0,20.0830135345459,1895.4371337890625,0.0,28.92768096923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988240,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2202453613281,0.6774539351463318,0.243331179022789,0.2252631038427353,296.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21929931640625,0.8882470726966858,0.5629554986953735,0.5381735563278198,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.9990000128746032,0.8916926980018616,0.5646277666091919,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196350097656,0.7848830223083496,0.3833648264408111,0.3692227303981781,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201843261719,0.6829299926757812,0.2491432279348373,1.1510295867919922,288.2193908691406,291.1297912597656,289.1662902832031,285.6791687011719,289.1669921875,296.8489074707031,288.2173767089844,1.0,0.6679946780204773,1.0,1.0,0.0,1.0,-3.4206743240356445,3.42066502571106,9.41563575906912e-06,2.6450717449188232,0.5100782513618469,0.050000000745058,0.0,233.9654541015625,194.0,3322.6572265625,-0.0,3655.72412109375,1.0,283.1499938964844,287.951171875,288.706298828125,288.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816601693630218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.7314453125,0.0,20.0830135345459,1895.4371337890625,0.0,28.92768096923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988300,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.6785836815834045,0.2411755919456482,0.2231725603342056,296.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1944885253906,0.890527069568634,0.5593810081481934,0.5346627235412598,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942749023437,0.9990000128746032,0.8911685943603516,0.5567652583122253,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19482421875,0.7867476940155029,0.3807624876499176,0.3666128516197204,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.6842049360275269,0.2470718175172805,1.140963435173035,288.194580078125,291.1499938964844,289.146240234375,285.6677551269531,289.1469116210937,296.8496398925781,288.19256591796875,1.0,0.661075234413147,1.0,1.0,0.0,1.0,-3.389234781265259,3.389225482940674,9.243216481991112e-06,2.6207096576690674,0.4898837506771087,0.050000000745058,0.0,228.2142333984375,194.0,3308.47607421875,-0.0,3547.088134765625,1.0,283.1499938964844,287.930419921875,288.7077331542969,288.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281526654958725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.2724609375,0.0,20.0830135345459,1895.4371337890625,0.0,28.252817153930664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988360,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1707763671875,0.6798081994056702,0.2390244603157043,0.2210852205753326,296.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698303222656,0.8929405212402344,0.5558063387870789,0.5311510562896729,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.9990000128746032,0.8907305002212524,0.5487635135650635,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.170166015625,0.7887245416641235,0.3781568109989166,0.36399906873703,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1707458496094,0.6855790019035339,0.2450062185525894,1.1309176683425903,288.169921875,291.1499938964844,289.1264953613281,285.6564025878906,289.1271667480469,296.8508605957031,288.1679077148437,1.0,0.6540980339050293,1.0,1.0,0.0,1.0,-3.357651472091675,3.357642412185669,9.071609383681787e-06,2.5962343215942383,0.4697495400905609,0.050000000745058,0.0,222.4556121826172,197.0,3294.39990234375,-0.0,3439.86083984375,1.0,283.1499938964844,287.9098205566406,288.7084655761719,288.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814244329929352,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1034.832275390625,0.0,20.0830135345459,1895.4371337890625,0.0,27.738319396972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988420,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12371826171875,0.6786490678787231,0.2347550094127655,0.2171136140823364,296.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.8930604457855225,0.5486778616905212,0.5243279933929443,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226501464844,0.9990000128746032,0.8892924189567566,0.5415024161338806,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231689453125,0.788561999797821,0.3729614913463592,0.3589669167995453,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1236877441406,0.6846842765808105,0.2409161776304245,1.111870288848877,288.1229248046875,291.1499938964844,289.0879211425781,285.6339416503906,289.0885925292969,296.8528137207031,288.12109375,1.0,0.6448773145675659,1.0,1.0,0.0,1.0,-3.3069543838500977,3.306945562362671,8.798853741609491e-06,2.556692123413086,0.429068773984909,0.050000000745058,0.0,216.30636596679688,200.0,3269.024658203125,-0.0,3288.96240234375,1.0,283.1499938964844,287.8694763183594,288.708740234375,288.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811870872974396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1026.0916748046875,0.0,20.0830135345459,1895.4371337890625,0.0,26.551177978515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988480,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12371826171875,0.6786490678787231,0.2347550094127655,0.2171136140823364,296.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.8930604457855225,0.5486778616905212,0.5243279933929443,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226501464844,0.9990000128746032,0.8892924189567566,0.5415024161338806,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231689453125,0.788561999797821,0.3729614913463592,0.3589669167995453,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1236877441406,0.6846842765808105,0.2409161776304245,1.111870288848877,288.1229248046875,291.1499938964844,289.0879211425781,285.6339416503906,289.0885925292969,296.8528137207031,288.12109375,1.0,0.6448773145675659,1.0,1.0,0.0,1.0,-3.3069543838500977,3.306945562362671,8.798853741609491e-06,2.556692123413086,0.429068773984909,0.050000000745058,0.0,216.30636596679688,200.0,3269.024658203125,-0.0,3288.96240234375,1.0,283.1499938964844,287.8694763183594,288.708740234375,288.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811870872974396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1026.0916748046875,0.0,20.0830135345459,1895.4371337890625,0.0,26.551177978515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988540,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.6749447584152222,0.2304814010858535,0.2132673859596252,296.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.8898534178733826,0.541508674621582,0.5176069736480713,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0792236328125,0.9990000128746032,0.8862438797950745,0.5401949882507324,296.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7854859232902527,0.3677297234535217,0.3540388345718384,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.6812179684638977,0.2368246465921402,1.0934789180755615,288.0794982910156,291.1499938964844,289.05047607421875,285.6117248535156,289.0511169433594,296.85040283203125,288.0777587890625,1.0,0.6383419632911682,1.0,1.0,0.0,1.0,-3.2646267414093018,3.264618158340454,8.574649655201938e-06,2.52380919456482,0.3878182172775268,0.050000000745058,0.0,213.75372314453125,203.0,3245.12646484375,-0.0,3180.423583984375,1.0,283.1499938964844,287.8310852050781,288.7085876464844,288.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809043526649475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1017.7920532226562,0.0,20.0830135345459,1895.4371337890625,0.0,25.150672912597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988600,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.6749447584152222,0.2304814010858535,0.2132673859596252,296.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.8898534178733826,0.541508674621582,0.5176069736480713,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0792236328125,0.9990000128746032,0.8862438797950745,0.5401949882507324,296.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7854859232902527,0.3677297234535217,0.3540388345718384,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.6812179684638977,0.2368246465921402,1.0934789180755615,288.0794982910156,291.1499938964844,289.05047607421875,285.6117248535156,289.0511169433594,296.85040283203125,288.0777587890625,1.0,0.6383419632911682,1.0,1.0,0.0,1.0,-3.2646267414093018,3.264618158340454,8.574649655201938e-06,2.52380919456482,0.3878182172775268,0.050000000745058,0.0,213.75372314453125,203.0,3245.12646484375,-0.0,3180.423583984375,1.0,283.1499938964844,287.8310852050781,288.7085876464844,288.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809043526649475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1017.7920532226562,0.0,20.0830135345459,1895.4371337890625,0.0,25.150672912597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988660,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390014648437,0.6697808504104614,0.2261964827775955,0.2094780206680297,296.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381774902344,0.8847064971923828,0.534271240234375,0.5108955502510071,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.9990000128746032,0.8817464709281921,0.542301595211029,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.780705451965332,0.3624358475208282,0.3491274416446686,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0389709472656,0.676249623298645,0.2327082157135009,1.0753263235092163,288.03826904296875,291.1499938964844,289.0140075683594,285.5897521972656,289.0146484375,296.8444519042969,288.0365905761719,1.0,0.6334207057952881,1.0,1.0,0.0,1.0,-3.2267911434173584,3.22678279876709,8.376762707484886e-06,2.494445323944092,0.3460442721843719,0.050000000745058,0.0,213.2317352294922,206.0,3221.8466796875,-0.0,3095.1279296875,1.0,283.1499938964844,287.794677734375,288.7086181640625,288.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280626893043518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.913818359375,0.0,20.0830135345459,1895.4371337890625,0.0,23.79176139831543,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988720,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390014648437,0.6697808504104614,0.2261964827775955,0.2094780206680297,296.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381774902344,0.8847064971923828,0.534271240234375,0.5108955502510071,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.9990000128746032,0.8817464709281921,0.542301595211029,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.780705451965332,0.3624358475208282,0.3491274416446686,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0389709472656,0.676249623298645,0.2327082157135009,1.0753263235092163,288.03826904296875,291.1499938964844,289.0140075683594,285.5897521972656,289.0146484375,296.8444519042969,288.0365905761719,1.0,0.6334207057952881,1.0,1.0,0.0,1.0,-3.2267911434173584,3.22678279876709,8.376762707484886e-06,2.494445323944092,0.3460442721843719,0.050000000745058,0.0,213.2317352294922,206.0,3221.8466796875,-0.0,3095.1279296875,1.0,283.1499938964844,287.794677734375,288.7086181640625,288.948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280626893043518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.913818359375,0.0,20.0830135345459,1895.4371337890625,0.0,23.79176139831543,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988780,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994201660156,0.6637189984321594,0.2219015061855316,0.2057237327098846,296.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.99859619140625,0.8783097863197327,0.5269535779953003,0.5041561722755432,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.9990000128746032,0.8758507370948792,0.5466664433479309,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.7748185992240906,0.3570583462715149,0.3441879749298095,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993896484375,0.6703274846076965,0.2285627871751785,1.057265281677246,287.9986877441406,291.1499938964844,288.9784240722656,285.5679931640625,288.97906494140625,296.8370666503906,287.9970397949219,1.0,0.6295727491378784,1.0,1.0,0.0,1.0,-3.1917648315429688,3.19175672531128,8.195680493372492e-06,2.467282772064209,0.3037351667881012,0.050000000745058,0.0,214.0619659423828,209.0,3199.017578125,-0.0,3024.80078125,1.0,283.1499938964844,287.7598571777344,288.70867919921875,288.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280363529920578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1002.375732421875,0.0,20.0830135345459,1895.4371337890625,0.0,22.517004013061523,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988840,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994201660156,0.6637189984321594,0.2219015061855316,0.2057237327098846,296.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.99859619140625,0.8783097863197327,0.5269535779953003,0.5041561722755432,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.9990000128746032,0.8758507370948792,0.5466664433479309,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.7748185992240906,0.3570583462715149,0.3441879749298095,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993896484375,0.6703274846076965,0.2285627871751785,1.057265281677246,287.9986877441406,291.1499938964844,288.9784240722656,285.5679931640625,288.97906494140625,296.8370666503906,287.9970397949219,1.0,0.6295727491378784,1.0,1.0,0.0,1.0,-3.1917648315429688,3.19175672531128,8.195680493372492e-06,2.467282772064209,0.3037351667881012,0.050000000745058,0.0,214.0619659423828,209.0,3199.017578125,-0.0,3024.80078125,1.0,283.1499938964844,287.7598571777344,288.70867919921875,288.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280363529920578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1002.375732421875,0.0,20.0830135345459,1895.4371337890625,0.0,22.517004013061523,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988900,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9801025390625,0.6605024933815002,0.2197516858577728,0.2038550227880478,296.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9792785644531,0.874829113483429,0.5232636332511902,0.5007687211036682,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9790954589844,0.9990000128746032,0.8723509311676025,0.5493929386138916,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.7716220617294312,0.3543350398540497,0.3416977524757385,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98004150390625,0.6671630144119263,0.2264871895313263,1.0482609272003174,287.9793395996094,291.1499938964844,288.9609375,285.55718994140625,288.9615783691406,296.833984375,287.9777526855469,1.0,0.6279140710830688,1.0,1.0,0.0,1.0,-3.1749022006988525,3.174894094467163,8.109218470053747e-06,2.4542105197906494,0.2823829650878906,0.050000000745058,0.0,214.81092834472656,209.0,3187.74755859375,-0.0,2993.283935546875,1.0,283.1499938964844,287.742919921875,288.7087097167969,288.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802351415157318,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,998.7039794921876,0.0,20.0830135345459,1895.4371337890625,0.0,21.90102195739746,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11988960,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.6572258472442627,0.2176013737916946,0.2019904553890228,296.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.8712388873100281,0.51955246925354,0.4973668158054352,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599914550781,0.9990000128746032,0.8685004115104675,0.5523546934127808,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.7683263421058655,0.3515892922878265,0.3391915559768677,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6639301180839539,0.2244105488061905,1.0392801761627195,287.96026611328125,291.1499938964844,288.9436340332031,285.5464172363281,288.9442749023437,296.8320617675781,287.9586486816406,1.0,0.6263764500617981,1.0,1.0,0.0,1.0,-3.158320665359497,3.158312559127808,8.024652743188199e-06,2.441359043121338,0.2609058320522308,0.050000000745058,0.0,215.7102966308593,197.0,3176.56298828125,-0.0,2963.4326171875,1.0,283.1499938964844,287.7262268066406,288.7087097167969,288.9450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280108094215393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.0828857421876,0.0,20.0830135345459,1895.4371337890625,0.0,21.295307159423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989020,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214782714844,0.6538907885551453,0.2132846117019653,0.1980796009302139,296.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92059326171875,0.8683876395225525,0.5120642185211182,0.4903211295604706,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203491210937,0.9990000128746032,0.8608454465866089,0.5498751401901245,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208984375,0.7654748558998108,0.3460204601287842,0.3339314460754394,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214172363281,0.6607555747032166,0.2202117443084716,1.020329833030701,287.920654296875,291.1499938964844,288.90948486328125,285.5250244140625,288.9101257324219,296.83038330078125,287.9188537597656,1.0,0.6186367869377136,1.0,1.0,0.0,1.0,-3.113074779510498,3.113067150115967,7.796735189913306e-06,2.4065310955047607,0.2175865024328231,0.050000000745058,0.0,212.4912567138672,185.0,3151.847900390625,-0.0,2853.09814453125,1.0,283.1499938964844,287.6931457519531,288.708740234375,288.943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798567414283752,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.8846435546876,0.0,20.0830135345459,1895.4371337890625,0.0,20.10826301574707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989080,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214782714844,0.6538907885551453,0.2132846117019653,0.1980796009302139,296.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92059326171875,0.8683876395225525,0.5120642185211182,0.4903211295604706,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203491210937,0.9990000128746032,0.8608454465866089,0.5498751401901245,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208984375,0.7654748558998108,0.3460204601287842,0.3339314460754394,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214172363281,0.6607555747032166,0.2202117443084716,1.020329833030701,287.920654296875,291.1499938964844,288.90948486328125,285.5250244140625,288.9101257324219,296.83038330078125,287.9188537597656,1.0,0.6186367869377136,1.0,1.0,0.0,1.0,-3.113074779510498,3.113067150115967,7.796735189913306e-06,2.4065310955047607,0.2175865024328231,0.050000000745058,0.0,212.4912567138672,185.0,3151.847900390625,-0.0,2853.09814453125,1.0,283.1499938964844,287.6931457519531,288.708740234375,288.943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798567414283752,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.8846435546876,0.0,20.0830135345459,1895.4371337890625,0.0,20.10826301574707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989140,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87939453125,0.6526817679405212,0.2089977264404297,0.1940709948539734,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8684458136558533,0.5046036243438721,0.4831525683403015,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782043457031,0.9990000128746032,0.8543346524238586,0.5417274236679077,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.7650938034057617,0.3404073715209961,0.3284918665885925,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793334960937,0.6597280502319336,0.215991586446762,1.00065815448761,287.8785400390625,291.1499938964844,288.8759155273437,285.5037841796875,288.8765563964844,296.82867431640625,287.8765869140625,1.0,0.6082566380500793,1.0,1.0,0.0,1.0,-3.059654712677002,3.0596470832824707,7.531390565418405e-06,2.365211009979248,0.1736693978309631,0.050000000745058,0.0,205.9369964599609,173.0,3126.172607421875,-0.0,2711.955078125,1.0,283.1499938964844,287.6593933105469,288.708740234375,288.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796050310134887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,980.5133056640624,0.0,20.0830135345459,1895.4371337890625,0.0,18.935867309570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989200,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87939453125,0.6526817679405212,0.2089977264404297,0.1940709948539734,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8684458136558533,0.5046036243438721,0.4831525683403015,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782043457031,0.9990000128746032,0.8543346524238586,0.5417274236679077,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.7650938034057617,0.3404073715209961,0.3284918665885925,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793334960937,0.6597280502319336,0.215991586446762,1.00065815448761,287.8785400390625,291.1499938964844,288.8759155273437,285.5037841796875,288.8765563964844,296.82867431640625,287.8765869140625,1.0,0.6082566380500793,1.0,1.0,0.0,1.0,-3.059654712677002,3.0596470832824707,7.531390565418405e-06,2.365211009979248,0.1736693978309631,0.050000000745058,0.0,205.9369964599609,173.0,3126.172607421875,-0.0,2711.955078125,1.0,283.1499938964844,287.6593933105469,288.708740234375,288.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796050310134887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,980.5133056640624,0.0,20.0830135345459,1895.4371337890625,0.0,18.935867309570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989260,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.6528089046478271,0.2047498226165771,0.1900316476821899,296.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.8703716397285461,0.497180163860321,0.4759544730186462,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9990000128746032,0.8490475416183472,0.5301434993743896,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351745605469,0.7662875652313232,0.3347931802272796,0.3229751288890838,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.6600625514984131,0.2117917686700821,0.9807112812995912,287.8348999023437,291.1499938964844,288.8428039550781,285.482666015625,288.8434143066406,296.827392578125,287.8328857421875,1.0,0.5962145328521729,1.0,1.0,0.0,1.0,-3.001612663269043,3.00160551071167,7.248199381137965e-06,2.320274353027344,0.1291644126176834,0.050000000745058,0.0,197.50767517089844,176.0,3100.307861328125,-0.0,2556.689208984375,1.0,283.1499938964844,287.6246643066406,288.7087097167969,288.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793493866920471,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,972.932373046875,0.0,20.0830135345459,1895.4371337890625,0.0,17.76266860961914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989320,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.6528089046478271,0.2047498226165771,0.1900316476821899,296.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.8703716397285461,0.497180163860321,0.4759544730186462,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9990000128746032,0.8490475416183472,0.5301434993743896,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351745605469,0.7662875652313232,0.3347931802272796,0.3229751288890838,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.6600625514984131,0.2117917686700821,0.9807112812995912,287.8348999023437,291.1499938964844,288.8428039550781,285.482666015625,288.8434143066406,296.827392578125,287.8328857421875,1.0,0.5962145328521729,1.0,1.0,0.0,1.0,-3.001612663269043,3.00160551071167,7.248199381137965e-06,2.320274353027344,0.1291644126176834,0.050000000745058,0.0,197.50767517089844,176.0,3100.307861328125,-0.0,2556.689208984375,1.0,283.1499938964844,287.6246643066406,288.7087097167969,288.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793493866920471,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,972.932373046875,0.0,20.0830135345459,1895.4371337890625,0.0,17.76266860961914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989380,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.6514879465103149,0.2020275294780731,0.1875092685222625,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067626953125,0.8696826696395874,0.4923873841762543,0.4713790714740753,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065490722656,0.9990000128746032,0.8458942770957947,0.5262871980667114,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.7653793692588806,0.3311755657196045,0.3194871544837951,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80767822265625,0.6588267683982849,0.2091035693883896,0.968258023262024,287.8068542480469,291.1499938964844,288.8215026855469,285.4690246582031,288.8221435546875,296.8269958496094,287.8049621582031,1.0,0.590632975101471,1.0,1.0,0.0,1.0,-2.969264030456543,2.969257116317749,7.0922715167398565e-06,2.295034646987915,0.1000000014901161,0.050000000745058,0.0,194.21450805664065,176.0,3084.92041015625,-0.0,2479.53662109375,1.0,283.1499938964844,287.601806640625,288.7087097167969,288.9386291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791816294193268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,967.9496459960938,0.0,20.0830135345459,1895.4371337890625,0.0,17.003137588500977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989440,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.6503205299377441,0.2005566507577896,0.186173066496849,296.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.8686771392822266,0.4897928237915039,0.4689286649227142,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9990000128746032,0.843993067741394,0.5253611207008362,296.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926025390625,0.7643417119979858,0.3292169868946075,0.3176270127296448,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6576904058456421,0.2076524794101715,0.9616714119911194,287.7923583984375,291.1499938964844,288.8099975585937,285.461669921875,288.8106384277344,296.8268737792969,287.7904968261719,1.0,0.5881014466285706,1.0,1.0,0.0,1.0,-2.9534478187561035,2.9534409046173096,7.01677663528244e-06,2.2827489376068115,0.0840956270694732,0.050000000745058,0.0,193.11135864257807,179.0,3077.053955078125,-0.0,2444.884033203125,1.0,283.1499938964844,287.5894775390625,288.7087097167969,288.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790904939174652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.2752075195312,0.0,20.0830135345459,1895.4371337890625,0.0,16.594148635864258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989500,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.6483108997344971,0.1984657198190689,0.1842915117740631,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.8667567372322083,0.4861027002334595,0.4654618203639984,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.9990000128746032,0.8410143256187439,0.5249397158622742,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7723693847656,0.7624406218528748,0.326428085565567,0.3149976432323456,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77294921875,0.6557100415229797,0.2055874466896057,0.9523954391479492,287.7721252441406,291.1499938964844,288.793701171875,285.451171875,288.7943420410156,296.8266906738281,287.7702941894531,1.0,0.5849431753158569,1.0,1.0,0.0,1.0,-2.9321980476379395,2.932191133499145,6.91599461788428e-06,2.2662479877471924,0.0613583102822303,0.050000000745058,0.0,192.05914306640625,179.0,3065.952880859375,-0.0,2400.978515625,1.0,283.1499938964844,287.5721740722656,288.7087097167969,288.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789614200592041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.5259399414062,0.0,20.0830135345459,1895.4371337890625,0.0,16.019439697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989560,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.6459718346595764,0.1963757872581482,0.1824278682470321,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75225830078125,0.8643674850463867,0.4824118912220001,0.4620122611522674,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.9990000128746032,0.8376956582069397,0.5253851413726807,296.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.7601335644721985,0.3236359059810638,0.3123827576637268,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.6533814072608948,0.2035173624753952,0.9431904554367064,287.7523498535156,291.1499938964844,288.7774353027344,285.44073486328125,288.778076171875,296.82647705078125,287.75054931640625,1.0,0.5822147727012634,1.0,1.0,0.0,1.0,-2.912137031555176,2.912130355834961,6.821535407652846e-06,2.2506768703460693,0.0384921208024024,0.050000000745058,0.0,191.50582885742188,182.0,3054.9267578125,-0.0,2362.2041015625,1.0,283.1499938964844,287.55517578125,288.7087097167969,288.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788334786891937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.8438720703124,0.0,20.0830135345459,1895.4371337890625,0.0,15.4551420211792,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989620,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.6406167149543762,0.1921979486942291,0.178738921880722,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.713623046875,0.8585991859436035,0.4750259518623352,0.4551472961902618,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.9990000128746032,0.8300884962081909,0.5281733274459839,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71392822265625,0.7546700835227966,0.3180463016033172,0.3071841597557068,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.6479906439781189,0.1993485242128372,0.9248570799827576,287.71368408203125,291.1499938964844,288.7449645996094,285.4198608398437,288.74560546875,296.8257751464844,287.7119445800781,1.0,0.5777002573013306,1.0,1.0,0.0,1.0,-2.874511241912842,2.874504566192627,6.64615663481527e-06,2.2214879989624023,5.551115123125783e-17,0.050000000745058,0.0,191.49295043945312,170.0,3032.961181640625,-0.0,2295.69970703125,1.0,283.1499938964844,287.5220031738281,288.708740234375,288.9345092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785807847976684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.6460571289062,0.0,20.0830135345459,1895.4371337890625,0.0,14.357398986816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989680,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.6406167149543762,0.1921979486942291,0.178738921880722,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.713623046875,0.8585991859436035,0.4750259518623352,0.4551472961902618,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.9990000128746032,0.8300884962081909,0.5281733274459839,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71392822265625,0.7546700835227966,0.3180463016033172,0.3071841597557068,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.6479906439781189,0.1993485242128372,0.9248570799827576,287.71368408203125,291.1499938964844,288.7449645996094,285.4198608398437,288.74560546875,296.8257751464844,287.7119445800781,1.0,0.5777002573013306,1.0,1.0,0.0,1.0,-2.874511241912842,2.874504566192627,6.64615663481527e-06,2.2214879989624023,5.551115123125783e-17,0.050000000745058,0.0,191.49295043945312,170.0,3032.961181640625,-0.0,2295.69970703125,1.0,283.1499938964844,287.5220031738281,288.708740234375,288.9345092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785807847976684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.6460571289062,0.0,20.0830135345459,1895.4371337890625,0.0,14.357398986816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989740,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745910644531,0.6379015445709229,0.1880092024803161,0.1749033480882644,296.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.8565782904624939,0.4676081538200378,0.4481134712696075,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.9990000128746032,0.8221607208251953,0.5237634181976318,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67388916015625,0.7524261474609375,0.312443196773529,0.3018277585506439,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745300292969,0.6453018188476562,0.1951156854629516,0.9055681824684144,287.6736145019531,291.1499938964844,288.7124938964844,285.39898681640625,288.7131652832031,296.8245544433594,287.6716003417969,1.0,0.569049060344696,1.0,1.0,0.0,1.0,-2.8265419006347656,2.826535701751709,6.426397249015281e-06,2.184511423110962,5.551115123125783e-17,0.050000000745058,0.0,187.40652465820312,158.0,3008.092041015625,-0.0,2193.316650390625,1.0,283.1499938964844,287.4892578125,288.708740234375,288.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783299386501312,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.5177001953124,0.0,20.0830135345459,1895.4371337890625,0.0,13.291048049926758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989800,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745910644531,0.6379015445709229,0.1880092024803161,0.1749033480882644,296.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.8565782904624939,0.4676081538200378,0.4481134712696075,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.9990000128746032,0.8221607208251953,0.5237634181976318,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67388916015625,0.7524261474609375,0.312443196773529,0.3018277585506439,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745300292969,0.6453018188476562,0.1951156854629516,0.9055681824684144,287.6736145019531,291.1499938964844,288.7124938964844,285.39898681640625,288.7131652832031,296.8245544433594,287.6716003417969,1.0,0.569049060344696,1.0,1.0,0.0,1.0,-2.8265419006347656,2.826535701751709,6.426397249015281e-06,2.184511423110962,5.551115123125783e-17,0.050000000745058,0.0,187.40652465820312,158.0,3008.092041015625,-0.0,2193.316650390625,1.0,283.1499938964844,287.4892578125,288.708740234375,288.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783299386501312,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.5177001953124,0.0,20.0830135345459,1895.4371337890625,0.0,13.291048049926758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989860,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343994140625,0.6370434761047363,0.1838548332452774,0.1709892898797989,296.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6335754394531,0.8572243452072144,0.4601863026618957,0.4409623146057129,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6333923339844,0.9990000128746032,0.8152725696563721,0.5142189264297485,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63385009765625,0.7524639368057251,0.3068499565124511,0.2963736951351166,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.6445072889328003,0.190887376666069,0.8857077956199646,287.6336669921875,291.1499938964844,288.679931640625,285.3781433105469,288.6923828125,296.823486328125,287.63214111328125,1.0,0.5579980611801147,1.0,1.0,0.0650703459978103,1.0,-2.771350145339966,2.767130851745605,0.0042191259562969,2.137608766555786,5.551115123125783e-17,0.050000000745058,0.0,180.4921417236328,146.0,2989.5498046875,-0.0,2068.660888671875,1.0,283.1499938964844,287.456298828125,288.7087097167969,288.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780750393867492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.3847045898438,0.0,20.0830135345459,1895.4371337890625,0.0,12.233261108398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989920,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343994140625,0.6370434761047363,0.1838548332452774,0.1709892898797989,296.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6335754394531,0.8572243452072144,0.4601863026618957,0.4409623146057129,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6333923339844,0.9990000128746032,0.8152725696563721,0.5142189264297485,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63385009765625,0.7524639368057251,0.3068499565124511,0.2963736951351166,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.6445072889328003,0.190887376666069,0.8857077956199646,287.6336669921875,291.1499938964844,288.679931640625,285.3781433105469,288.6923828125,296.823486328125,287.63214111328125,1.0,0.5579980611801147,1.0,1.0,0.0650703459978103,1.0,-2.771350145339966,2.767130851745605,0.0042191259562969,2.137608766555786,5.551115123125783e-17,0.050000000745058,0.0,180.4921417236328,146.0,2989.5498046875,-0.0,2068.660888671875,1.0,283.1499938964844,287.456298828125,288.7087097167969,288.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780750393867492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.3847045898438,0.0,20.0830135345459,1895.4371337890625,0.0,12.233261108398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11989980,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.6375762224197388,0.1799962967634201,0.1671617329120636,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671203613281,0.859819233417511,0.4531749188899994,0.4339323341846466,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9990000128746032,0.8103078007698059,0.5013852119445801,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.754136323928833,0.3015148639678955,0.2909685373306274,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.6451279520988464,0.1869052201509475,0.8661606311798096,287.7660522460937,291.1499938964844,288.6471252441406,285.3572998046875,289.11328125,296.82489013671875,287.7865905761719,1.0,0.545313835144043,1.0,1.0,0.1301406919956207,1.0,-2.7128918170928955,2.5517165660858154,0.1611752361059188,1.9361146688461304,5.551115123125783e-17,0.050000000745058,0.0,171.85984802246094,149.0,3296.732177734375,-0.0,1934.333251953125,1.0,283.1499938964844,287.4793395996094,288.7093200683594,288.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779056429862976,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,945.3189697265624,0.0,20.0830135345459,1895.4371337890625,0.0,11.545681953430176,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
