time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990040,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.6375762224197388,0.1799962967634201,0.1671617329120636,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671203613281,0.859819233417511,0.4531749188899994,0.4339323341846466,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9990000128746032,0.8103078007698059,0.5013852119445801,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.754136323928833,0.3015148639678955,0.2909685373306274,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.6451279520988464,0.1869052201509475,0.8661606311798096,287.7660522460937,291.1499938964844,288.6471252441406,285.3572998046875,289.11328125,296.82489013671875,287.7865905761719,1.0,0.545313835144043,1.0,1.0,0.1301406919956207,1.0,-2.7128918170928955,2.5517165660858154,0.1611752361059188,1.9361146688461304,5.551115123125783e-17,0.050000000745058,0.0,171.85984802246094,149.0,3296.732177734375,-0.0,1934.333251953125,1.0,283.1499938964844,287.4793395996094,288.7093200683594,288.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779056429862976,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,945.3189697265624,0.0,20.0830135345459,1895.4371337890625,0.0,11.545681953430176,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990100,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335388183594,0.6375751495361328,0.1787018775939941,0.1656611114740371,296.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04949951171875,0.8604883551597595,0.4506405293941498,0.43105548620224,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533447265625,0.9990000128746032,0.8097922801971436,0.4968868494033813,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0441589355469,0.7544398307800293,0.2995204627513885,0.2887162268161773,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.6450556516647339,0.1854335665702819,0.8580945730209351,288.04803466796875,291.1499938964844,288.630615234375,285.3468322753906,289.5359802246094,296.83062744140625,288.0742492675781,1.0,0.5407292246818542,1.0,1.0,0.1626758724451065,1.0,-2.689802885055542,2.389012336730957,0.3007907271385193,1.7789344787597656,5.551115123125783e-17,0.050000000745058,0.0,168.72703552246094,149.0,3636.11572265625,-0.0,1883.5638427734373,1.0,283.1499938964844,287.613037109375,288.71142578125,288.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781388461589813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,980.18798828125,0.0,20.0830135345459,1895.4371337890625,0.0,12.495415687561035,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990160,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.6379039883613586,0.1779306232929229,0.1646742969751358,296.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8612822890281677,0.448897123336792,0.4289895892143249,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9990000128746032,0.8105862736701965,0.4931256175041199,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.7548723220825195,0.2980847656726837,0.2870374023914337,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.6452147364616394,0.184437870979309,0.8522438406944275,288.3326721191406,291.1499938964844,288.614013671875,285.3363647460937,289.9624938964844,296.8408508300781,288.3622741699219,1.0,0.5370348691940308,1.0,1.0,0.2285660654306411,1.0,-2.6725547313690186,2.228047609329224,0.4445070922374725,1.6222845315933228,5.551115123125783e-17,0.050000000745058,0.0,166.19827270507812,152.0,3893.113525390625,-0.0,1845.1181640625,1.0,283.1499938964844,287.8267822265625,288.7149963378906,288.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788108289241791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.0592041015625,0.0,20.0830135345459,1895.4371337890625,0.0,15.355929374694824,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990220,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.6397258043289185,0.1778022497892379,0.1640062928199768,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.8636174201965332,0.4475661218166351,0.4269197881221771,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.9990000128746032,0.8158389329910278,0.4867497980594635,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810546875,0.7564995884895325,0.2968445718288421,0.2852077782154083,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.6466020345687866,0.1838157027959823,0.8467731475830078,289.0865173339844,291.1499938964844,288.5804138183594,285.3153686523437,291.02264404296875,296.8729858398437,289.125,1.0,0.532089114189148,1.0,1.0,0.3603464663028717,1.0,-2.6528074741363525,1.8644993305206297,0.7883080244064331,1.264025092124939,5.551115123125783e-17,0.050000000745058,0.0,162.2627716064453,155.0,4551.95166015625,-0.0,1796.2750244140625,1.0,283.1499938964844,288.4251708984375,288.7204284667969,288.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809602320194244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1166.239013671875,0.0,20.0830135345459,1895.4371337890625,0.0,25.426164627075195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990280,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.6397258043289185,0.1778022497892379,0.1640062928199768,296.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.8636174201965332,0.4475661218166351,0.4269197881221771,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.9990000128746032,0.8158389329910278,0.4867497980594635,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810546875,0.7564995884895325,0.2968445718288421,0.2852077782154083,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673522949219,0.6466020345687866,0.1838157027959823,0.8467731475830078,289.0865173339844,291.1499938964844,288.5804138183594,285.3153686523437,291.02264404296875,296.8729858398437,289.125,1.0,0.532089114189148,1.0,1.0,0.3603464663028717,1.0,-2.6528074741363525,1.8644993305206297,0.7883080244064331,1.264025092124939,5.551115123125783e-17,0.050000000745058,0.0,162.2627716064453,155.0,4551.95166015625,-0.0,1796.2750244140625,1.0,283.1499938964844,288.4251708984375,288.7204284667969,288.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809602320194244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1166.239013671875,0.0,20.0830135345459,1895.4371337890625,0.0,25.426164627075195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990340,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860778808594,0.6433903574943542,0.179397776722908,0.1649770140647888,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070739746094,0.8674423098564148,0.4489731788635254,0.4275223910808563,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119567871094,0.9990000128746032,0.8258031606674194,0.4810124337673187,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89996337890625,0.7596979737281799,0.2977855503559112,0.2855016887187958,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.6497505307197571,0.1848694831132888,0.8492211699485779,289.905029296875,291.1499938964844,288.5462951660156,285.2942810058594,292.0267028808594,296.9284362792969,289.9406433105469,1.0,0.5300056338310242,1.0,1.0,0.4921268820762634,1.0,-2.6510794162750244,1.5450085401535034,1.106070876121521,0.9454654455184937,5.551115123125783e-17,0.050000000745058,0.0,159.36013793945312,158.0,5113.6376953125,-0.0,1779.5069580078125,1.0,283.1499938964844,289.17486572265625,288.7226257324219,289.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835344970226288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.662353515625,0.0,20.0830135345459,1895.4371337890625,0.0,38.709449768066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990400,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8860778808594,0.6433903574943542,0.179397776722908,0.1649770140647888,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070739746094,0.8674423098564148,0.4489731788635254,0.4275223910808563,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119567871094,0.9990000128746032,0.8258031606674194,0.4810124337673187,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89996337890625,0.7596979737281799,0.2977855503559112,0.2855016887187958,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.6497505307197571,0.1848694831132888,0.8492211699485779,289.905029296875,291.1499938964844,288.5462951660156,285.2942810058594,292.0267028808594,296.9284362792969,289.9406433105469,1.0,0.5300056338310242,1.0,1.0,0.4921268820762634,1.0,-2.6510794162750244,1.5450085401535034,1.106070876121521,0.9454654455184937,5.551115123125783e-17,0.050000000745058,0.0,159.36013793945312,158.0,5113.6376953125,-0.0,1779.5069580078125,1.0,283.1499938964844,289.17486572265625,288.7226257324219,289.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835344970226288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.662353515625,0.0,20.0830135345459,1895.4371337890625,0.0,38.709449768066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990460,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38592529296875,0.6476921439170837,0.1815573275089264,0.1668493747711181,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.8715704083442688,0.4513379037380218,0.4296726286411285,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9990000128746032,0.8364372849464417,0.476637065410614,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920593261719,0.7633624076843262,0.2995506823062897,0.2870582342147827,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.6536703109741211,0.1867426931858062,0.8568038940429688,290.394287109375,291.1499938964844,288.5115051269531,285.2730407714844,292.4118957519531,297.00848388671875,290.40997314453125,1.0,0.5302495360374451,1.0,1.0,0.5517182350158691,1.0,-2.6616299152374268,1.4383043050765991,1.2233256101608276,0.8365436792373657,5.551115123125783e-17,0.050000000745058,0.0,157.64044189453125,161.0,5186.34375,-0.0,1786.9691162109375,1.0,283.1499938964844,289.8169860839844,288.7209777832031,289.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858193814754486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.7115478515625,0.0,20.0830135345459,1895.4371337890625,0.0,51.364540100097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990520,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38592529296875,0.6476921439170837,0.1815573275089264,0.1668493747711181,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.8715704083442688,0.4513379037380218,0.4296726286411285,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9990000128746032,0.8364372849464417,0.476637065410614,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920593261719,0.7633624076843262,0.2995506823062897,0.2870582342147827,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863525390625,0.6536703109741211,0.1867426931858062,0.8568038940429688,290.394287109375,291.1499938964844,288.5115051269531,285.2730407714844,292.4118957519531,297.00848388671875,290.40997314453125,1.0,0.5302495360374451,1.0,1.0,0.5517182350158691,1.0,-2.6616299152374268,1.4383043050765991,1.2233256101608276,0.8365436792373657,5.551115123125783e-17,0.050000000745058,0.0,157.64044189453125,161.0,5186.34375,-0.0,1786.9691162109375,1.0,283.1499938964844,289.8169860839844,288.7209777832031,289.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858193814754486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.7115478515625,0.0,20.0830135345459,1895.4371337890625,0.0,51.364540100097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990580,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6704406738281,0.6498188972473145,0.1829424053430557,0.1682641804218292,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.8729673027992249,0.4525480568408966,0.4310791492462158,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780090332031,0.9990000128746032,0.8439351320266724,0.4759296476840973,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.76473468542099,0.3005520105361938,0.288186639547348,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67071533203125,0.6558941006660461,0.1882977187633514,0.8641940355300903,290.6759948730469,291.1499938964844,288.4759216308594,285.2516174316406,292.68292236328125,297.0696105957031,290.6866149902344,1.0,0.5319099426269531,1.0,1.0,0.6113095879554749,1.0,-2.6744062900543213,1.3641575574874878,1.310248851776123,0.7597124576568604,5.551115123125783e-17,0.050000000745058,0.0,157.7390594482422,164.0,5263.49169921875,-0.0,1806.174072265625,1.0,283.1499938964844,290.19610595703125,288.7161865234375,289.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870419323444366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.758056640625,0.0,20.0830135345459,1895.4371337890625,0.0,58.4654426574707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990640,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6704406738281,0.6498188972473145,0.1829424053430557,0.1682641804218292,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6766052246094,0.8729673027992249,0.4525480568408966,0.4310791492462158,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780090332031,0.9990000128746032,0.8439351320266724,0.4759296476840973,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.76473468542099,0.3005520105361938,0.288186639547348,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67071533203125,0.6558941006660461,0.1882977187633514,0.8641940355300903,290.6759948730469,291.1499938964844,288.4759216308594,285.2516174316406,292.68292236328125,297.0696105957031,290.6866149902344,1.0,0.5319099426269531,1.0,1.0,0.6113095879554749,1.0,-2.6744062900543213,1.3641575574874878,1.310248851776123,0.7597124576568604,5.551115123125783e-17,0.050000000745058,0.0,157.7390594482422,164.0,5263.49169921875,-0.0,1806.174072265625,1.0,283.1499938964844,290.19610595703125,288.7161865234375,289.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870419323444366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.758056640625,0.0,20.0830135345459,1895.4371337890625,0.0,58.4654426574707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990700,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.6500126719474792,0.1833463758230209,0.1687259525060653,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7806701660156,0.872645914554596,0.4527444839477539,0.4314022362232208,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7818298339844,0.9990000128746032,0.8467198014259338,0.4768067598342895,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789611816406,0.7645271420478821,0.3007494807243347,0.2884822189807892,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.6562546491622925,0.1888826191425323,0.8671931624412537,290.7801818847656,291.1499938964844,288.45782470703125,285.2408447265625,292.7834777832031,297.0913391113281,290.7888488769531,1.0,0.5330430269241333,1.0,1.0,0.6411052346229553,1.0,-2.680363178253174,1.3366949558258057,1.3436682224273682,0.7309936881065369,5.551115123125783e-17,0.050000000745058,0.0,158.3519287109375,164.0,5298.02587890625,-0.0,1817.7928466796875,1.0,283.1499938964844,290.3275451660156,288.71441650390625,289.083740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873856425285339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.7244873046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.502838134765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990760,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8455505371094,0.6497436761856079,0.183568924665451,0.1690404117107391,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.84771728515625,0.8718037009239197,0.4526909589767456,0.4315077066421509,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.9990000128746032,0.8489748239517212,0.4782922565937042,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84698486328125,0.7638523578643799,0.3007533252239227,0.2886127531528473,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.6561923623085022,0.1893237084150314,0.869651198387146,290.8475341796875,291.1499938964844,288.439453125,285.2300109863281,292.81005859375,297.1080322265625,290.8510131835937,1.0,0.534284770488739,1.0,1.0,0.6483084559440613,1.0,-2.68576455116272,1.3317900896072388,1.353974461555481,0.7249247431755066,5.551115123125783e-17,0.050000000745058,0.0,159.23709106445312,167.0,5284.28759765625,-0.0,1829.9283447265625,1.0,283.1499938964844,290.4305114746094,288.71319580078125,289.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876428663730621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.4249267578125,0.0,20.0830135345459,1895.4371337890625,0.0,62.0389289855957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990820,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.6476836204528809,0.1833198964595794,0.1691047400236129,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.868462085723877,0.4516265392303467,0.4308878481388092,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002685546875,0.9990000128746032,0.8516574501991272,0.4830993413925171,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.7609997987747192,0.3000143468379974,0.288235455751419,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8991394042969,0.6546386480331421,0.1896118223667144,0.8722498416900635,290.89996337890625,291.1499938964844,288.4020080566406,285.20819091796875,292.8376159667969,297.1248779296875,290.9015808105469,1.0,0.5368697643280029,1.0,1.0,0.6627148985862732,1.0,-2.693547010421753,1.3240489959716797,1.3694980144500732,0.7155510187149048,5.551115123125783e-17,0.050000000745058,0.0,161.7779541015625,170.0,5259.60498046875,-0.0,1853.297119140625,1.0,283.1499938964844,290.5402526855469,288.7113037109375,289.0924377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878899574279785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.52358627319336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990880,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.6476836204528809,0.1833198964595794,0.1691047400236129,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.868462085723877,0.4516265392303467,0.4308878481388092,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002685546875,0.9990000128746032,0.8516574501991272,0.4830993413925171,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.7609997987747192,0.3000143468379974,0.288235455751419,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8991394042969,0.6546386480331421,0.1896118223667144,0.8722498416900635,290.89996337890625,291.1499938964844,288.4020080566406,285.20819091796875,292.8376159667969,297.1248779296875,290.9015808105469,1.0,0.5368697643280029,1.0,1.0,0.6627148985862732,1.0,-2.693547010421753,1.3240489959716797,1.3694980144500732,0.7155510187149048,5.551115123125783e-17,0.050000000745058,0.0,161.7779541015625,170.0,5259.60498046875,-0.0,1853.297119140625,1.0,283.1499938964844,290.5402526855469,288.7113037109375,289.0924377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878899574279785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.52358627319336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11990940,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.6441313624382019,0.1823777556419372,0.1685175448656082,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.8635711669921875,0.44964799284935,0.4293449223041534,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248962402344,0.9990000128746032,0.8525968790054321,0.4895938038825989,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246520996094,0.756700873374939,0.298511654138565,0.2871083319187164,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.6516022682189941,0.1892199516296386,0.8718027472496033,290.9247741699219,291.1499938964844,288.3634338378906,285.1861267089844,292.8536682128906,297.1270751953125,290.9255065917969,1.0,0.5393242835998535,1.0,1.0,0.6771214008331299,1.0,-2.696903705596924,1.31527841091156,1.3816252946853638,0.7061300873756409,5.551115123125783e-17,0.050000000745058,0.0,164.99386596679688,173.0,5255.48388671875,-0.0,1873.1458740234373,1.0,283.1499938964844,290.5851135253906,288.7100830078125,289.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878930270671844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.9951171875,0.0,20.0830135345459,1895.4371337890625,0.0,63.54206466674805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991000,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.6441313624382019,0.1823777556419372,0.1685175448656082,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.8635711669921875,0.44964799284935,0.4293449223041534,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248962402344,0.9990000128746032,0.8525968790054321,0.4895938038825989,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246520996094,0.756700873374939,0.298511654138565,0.2871083319187164,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.6516022682189941,0.1892199516296386,0.8718027472496033,290.9247741699219,291.1499938964844,288.3634338378906,285.1861267089844,292.8536682128906,297.1270751953125,290.9255065917969,1.0,0.5393242835998535,1.0,1.0,0.6771214008331299,1.0,-2.696903705596924,1.31527841091156,1.3816252946853638,0.7061300873756409,5.551115123125783e-17,0.050000000745058,0.0,164.99386596679688,173.0,5255.48388671875,-0.0,1873.1458740234373,1.0,283.1499938964844,290.5851135253906,288.7100830078125,289.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878930270671844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.9951171875,0.0,20.0830135345459,1895.4371337890625,0.0,63.54206466674805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991060,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.639783501625061,0.1809682697057724,0.1674858927726745,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300537109375,0.8579195141792297,0.44706991314888,0.4271974265575409,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300231933594,0.9990000128746032,0.8523409962654114,0.4969365298748016,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.7516459822654724,0.2964699268341064,0.2854475378990173,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.6476917266845703,0.188304990530014,0.8689409494400024,290.9300537109375,291.1499938964844,288.3236389160156,285.1637268066406,292.8500061035156,297.1205749511719,290.9299011230469,1.0,0.5415109395980835,1.0,1.0,0.6855901479721069,1.0,-2.696475982666016,1.309312105178833,1.387163758277893,0.700343906879425,5.551115123125783e-17,0.050000000745058,0.0,168.53067016601562,176.0,5244.599609375,-0.0,1888.7347412109373,1.0,283.1499938964844,290.60260009765625,288.7095947265625,289.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287807434797287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.2119140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.02680206298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991120,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.639783501625061,0.1809682697057724,0.1674858927726745,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300537109375,0.8579195141792297,0.44706991314888,0.4271974265575409,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300231933594,0.9990000128746032,0.8523409962654114,0.4969365298748016,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.7516459822654724,0.2964699268341064,0.2854475378990173,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.6476917266845703,0.188304990530014,0.8689409494400024,290.9300537109375,291.1499938964844,288.3236389160156,285.1637268066406,292.8500061035156,297.1205749511719,290.9299011230469,1.0,0.5415109395980835,1.0,1.0,0.6855901479721069,1.0,-2.696475982666016,1.309312105178833,1.387163758277893,0.700343906879425,5.551115123125783e-17,0.050000000745058,0.0,168.53067016601562,176.0,5244.599609375,-0.0,1888.7347412109373,1.0,283.1499938964844,290.60260009765625,288.7095947265625,289.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287807434797287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.2119140625,0.0,20.0830135345459,1895.4371337890625,0.0,63.02680206298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991180,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9268493652344,0.6367050409317017,0.1798517256975174,0.1666255295276641,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266662597656,0.8540383577346802,0.4451377093791961,0.4255460202693939,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266357421875,0.9990000128746032,0.8516295552253723,0.5019365549087524,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9267272949219,0.748132050037384,0.294902503490448,0.2841307520866394,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9268493652344,0.6448469161987305,0.1874688118696212,0.8659541010856628,290.9266967773437,291.1499938964844,288.297119140625,285.1490478515625,292.8446960449219,297.1130676269531,290.9263610839844,1.0,0.5427439212799072,1.0,1.0,0.6910825371742249,1.0,-2.694296360015869,1.3047672510147097,1.3895292282104492,0.6963367462158203,5.551115123125783e-17,0.050000000745058,0.0,170.90228271484375,176.0,5238.1142578125,-0.0,1896.28515625,1.0,283.1499938964844,290.6043395996094,288.7094421386719,289.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877267003059387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.3648681640625,0.0,20.0830135345459,1895.4371337890625,0.0,62.54168319702149,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991240,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9239196777344,0.6349854469299316,0.1791934967041015,0.1661081314086914,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236755371094,0.8519030809402466,0.444022387266159,0.4245820641517639,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236145019531,0.9990000128746032,0.851091206073761,0.5046797394752502,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237670898437,0.7461854219436646,0.2939868867397308,0.2833508551120758,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92388916015625,0.6432397961616516,0.186948612332344,0.8640173673629761,290.9237060546875,291.1499938964844,288.2825012207031,285.1410522460937,292.8411865234375,297.1082763671875,290.9232788085937,1.0,0.5433474183082581,1.0,1.0,0.6940589547157288,1.0,-2.6925482749938965,1.3020827770233154,1.390465497970581,0.6940687894821167,5.551115123125783e-17,0.050000000745058,0.0,172.1942901611328,179.0,5234.623046875,-0.0,1899.5341796875,1.0,283.1499938964844,290.6034545898437,288.7093811035156,289.09393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287676990032196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.0924072265625,0.0,20.0830135345459,1895.4371337890625,0.0,62.243408203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991300,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.6325069069862366,0.178209125995636,0.1653261929750442,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9184265136719,0.8488591313362122,0.4423739314079284,0.4231487214565277,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.9990000128746032,0.8501797914505005,0.5085916519165039,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.743396520614624,0.2926233112812042,0.2821805477142334,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.6409111618995667,0.1861470341682434,0.8609696626663208,290.9184265136719,291.1499938964844,288.26141357421875,285.1295471191406,292.8355407714844,297.1008605957031,290.9179077148437,1.0,0.5441394448280334,1.0,1.0,0.6982933282852173,1.0,-2.6895196437835693,1.2980672121047974,1.391452431678772,0.6907654404640198,5.551115123125783e-17,0.050000000745058,0.0,174.0305938720703,179.0,5229.49365234375,-0.0,1903.308837890625,1.0,283.1499938964844,290.600830078125,288.70928955078125,289.09375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876017987728119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.437744140625,0.0,20.0830135345459,1895.4371337890625,0.0,61.79312133789063,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991360,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91259765625,0.6299981474876404,0.1771737486124038,0.1644955277442932,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122314453125,0.8458200097084045,0.4406595826148987,0.4216494560241699,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9121398925781,0.9990000128746032,0.8491058349609375,0.5124996304512024,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7405952215194702,0.2911939620971679,0.280944675207138,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125671386719,0.6385461091995239,0.1852795630693435,0.8576083779335022,290.9122619628906,291.1499938964844,288.23992919921875,285.11798095703125,292.8297424316406,297.0929260253906,290.9116516113281,1.0,0.5448547601699829,1.0,1.0,0.7028171420097351,1.0,-2.6858932971954346,1.2936880588531494,1.3922052383422852,0.6872307062149048,5.551115123125783e-17,0.050000000745058,0.0,175.85885620117188,182.0,5224.44287109375,-0.0,1906.1192626953125,1.0,283.1499938964844,290.5970153808594,288.7092590332031,289.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875226438045501,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.5416259765625,0.0,20.0830135345459,1895.4371337890625,0.0,61.31975555419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991420,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.6249079704284668,0.1749757826328277,0.1627132594585418,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.8397969603538513,0.4370655119419098,0.4184866547584533,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89752197265625,0.9990000128746032,0.8465176224708557,0.5202568769454956,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8977966308594,0.7349909543991089,0.2881680428981781,0.2783072292804718,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.6337563991546631,0.1833809316158294,0.8501064777374268,290.8976745605469,291.1499938964844,288.19580078125,285.0945129394531,292.8165283203125,297.0761413574219,290.8968811035156,1.0,0.5460776686668396,1.0,1.0,0.711864709854126,1.0,-2.677090644836426,1.2844181060791016,1.3926726579666138,0.6799919605255127,5.551115123125783e-17,0.050000000745058,0.0,179.47622680664062,185.0,5213.48388671875,-0.0,1909.157470703125,1.0,283.1499938964844,290.5868835449219,288.70916748046875,289.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873563766479492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.244873046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.32855987548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991480,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.6249079704284668,0.1749757826328277,0.1627132594585418,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.8397969603538513,0.4370655119419098,0.4184866547584533,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89752197265625,0.9990000128746032,0.8465176224708557,0.5202568769454956,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8977966308594,0.7349909543991089,0.2881680428981781,0.2783072292804718,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.6337563991546631,0.1833809316158294,0.8501064777374268,290.8976745605469,291.1499938964844,288.19580078125,285.0945129394531,292.8165283203125,297.0761413574219,290.8968811035156,1.0,0.5460776686668396,1.0,1.0,0.711864709854126,1.0,-2.677090644836426,1.2844181060791016,1.3926726579666138,0.6799919605255127,5.551115123125783e-17,0.050000000745058,0.0,179.47622680664062,185.0,5213.48388671875,-0.0,1909.157470703125,1.0,283.1499938964844,290.5868835449219,288.70916748046875,289.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873563766479492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.244873046875,0.0,20.0830135345459,1895.4371337890625,0.0,60.32855987548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
11991540,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.6196750998497009,0.0,0.1607819646596908,296.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.8338595032691956,0.0,0.4151187837123871,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.9990000128746032,0.0,0.5278927683830261,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.7293803095817566,0.0,0.2754613161087036,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.6289003491401672,0.0,0.8416612148284912,290.8800048828125,294.1499938964844,288.1499938964844,285.0706481933594,292.8013610839844,297.058837890625,290.8791198730469,0.0,0.0,1.0,1.0,0.7209122776985168,1.0,-2.666332006454468,1.2745332717895508,1.391798734664917,0.6725705862045288,0.0,0.050000000745058,0.0,183.02207946777344,60.0,5201.228515625,-0.0,1908.84521484375,0.0,283.1499938964844,290.5738525390625,288.7091369628906,289.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.6196750998497009,0.0,0.1607819646596908,296.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.8338595032691956,0.0,0.4151187837123871,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.9990000128746032,0.0,0.5278927683830261,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.7293803095817566,0.0,0.2754613161087036,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.6289003491401672,0.0,0.8416612148284912,290.8800048828125,294.1499938964844,288.1499938964844,285.0706481933594,292.8013610839844,297.058837890625,290.8791198730469,0.0,0.0,1.0,1.0,0.7209122776985168,1.0,-2.666332006454468,1.2745332717895508,1.391798734664917,0.6725705862045288,0.0,0.050000000745058,0.0,183.02207946777344,60.0,5201.228515625,-0.0,1908.84521484375,0.0,283.1499938964844,290.5738525390625,288.7091369628906,289.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0009675028850324,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0007529738359153,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,0.0005561541183851,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,0.0007529636495746,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0050511700101196,291.5358581542969,294.1499938964844,288.1051330566406,285.0469665527344,292.07672119140625,295.13916015625,288.5074462890625,0.0,0.0,0.6252340078353882,0.6252340078353882,0.8255048394203186,1.0,-0.0090856160968542,0.0085424156859517,0.0005432005855254,-0.0111244702711701,0.0,0.050000000745058,0.0,-0.0481200851500034,60.0,466.9375,-0.0,-6.413465143850772e-06,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335383247320063e-25,1.3454883089969113e-25,7.697314856777641e-29,-1.4247264572023518e-17,-1.4242931799974965e-17,-4.333182407684768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.0006641953368671,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0016056096646934,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0006372359930537,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,0.0010914024896919,297.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,0.0034604603424668,291.53143310546875,294.1499938964844,288.1020202636719,285.0453186035156,292.0374755859375,295.0567321777344,288.4402160644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.8325473666191101,1.0,-0.0083137536421418,0.0079069072380661,0.0004068460839334,-0.0112297385931015,0.0,0.050000000745058,0.0,-0.0441922731697559,60.0,410.91455078125,-0.0,-5.464240985020297e-06,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5628546905328236e-27,1.5777538771755977e-27,2.0691264092552533e-30,-4.588060665101937e-18,-4.584855340228294e-18,-3.2056122462044238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,0.0001118066866183,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001431916462024,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001353066909359,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001287105696974,297.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0005624905461445,291.5422058105469,294.1499938964844,288.0771179199219,285.0317687988281,291.8759765625,294.21014404296875,288.148193359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8883649110794067,1.0,0.0008219889132305,0.0026698280125856,-0.0034918170422315,-0.0150398090481758,0.0,0.050000000745058,0.0,0.0021094204857945,60.0,147.9064178466797,-0.0,-1.1487752971106604e-07,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.336671655676823e-42,-7.564209110425363e-42,-1.996850311662865e-42,2.350004933744093e-20,1.8912851395868486e-20,4.587198749366005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,9.499221050646156e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0001001965501927,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,7.419297617161646e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.00010010364349,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0004745305923279,291.5330505371094,294.1499938964844,288.0516052246094,285.0177001953125,291.83673095703125,293.3585510253906,288.083251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9441824555397034,1.0,-0.001013109460473,0.0007571281748823,0.0002559812564868,-0.0170912928879261,0.0,0.050000000745058,0.0,-0.0081194471567869,60.0,53.458595275878906,-0.0,-6.996489787525206e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.53747706757102e-21,1.7802192998557344e-21,1.7572577677152854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,9.487872739555314e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,9.991427941713482e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,7.379554881481454e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,9.991397382691504e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0004739381547551,291.5285339355469,294.1499938964844,288.0255126953125,285.0030517578125,291.80255126953125,292.6181640625,288.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011190819554,3.397808967520177e-08,0.00101115682628,-0.0178248230367898,0.0,0.050000000745058,0.0,-0.0083655584603548,60.0,19.58575439453125,-0.0,-6.970381605242437e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.554075205887849e-21,1.7768996721923685e-21,1.777175533695481e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
