time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991960,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,9.487354691373184e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.991072147386149e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,7.379513408523053e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.990933176595718e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.000473912601592,291.5238952636719,294.1499938964844,287.9989013671875,284.9879455566406,291.7684631347656,291.97576904296875,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110619477927,7.158890813485641e-09,0.0010110547300428,-0.0178035348653793,0.0,0.050000000745058,0.0,-0.0083611300215125,60.0,6.992424488067627,-0.0,-6.969714405613558e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.553877700360731e-21,1.7769388501803654e-21,1.7769388501803654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,9.486025373917072e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,9.989666432375088e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,7.378474401775748e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,9.989529644371942e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0004738461866509,291.51416015625,294.1499938964844,287.9441223144531,284.95623779296875,291.7004699707031,290.9385681152344,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407155743941075e-09,0.0010109106078743,-0.0177593827247619,0.0,0.050000000745058,0.0,-0.0083527732640504,60.0,0.6210145354270935,-0.0,-6.967727017581637e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,9.486025373917072e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,9.989666432375088e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,7.378474401775748e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,9.989529644371942e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0004738461866509,291.51416015625,294.1499938964844,287.9441223144531,284.95623779296875,291.7004699707031,290.9385681152344,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407155743941075e-09,0.0010109106078743,-0.0177593827247619,0.0,0.050000000745058,0.0,-0.0083527732640504,60.0,0.6210145354270935,-0.0,-6.967727017581637e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,9.48462329688482e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,9.98818504740484e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,7.37737791496329e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.988048986997455e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0004737761628348,291.5038757324219,294.1499938964844,287.88751220703125,284.9227600097656,291.6327209472656,290.1579895019531,288.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.050000000745058,0.0,-0.0083439704030752,60.0,-0.1740967482328415,-0.0,-6.965634469224824e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,9.48462329688482e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,9.98818504740484e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,7.37737791496329e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.988048986997455e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0004737761628348,291.5038757324219,294.1499938964844,287.88751220703125,284.9227600097656,291.6327209472656,290.1579895019531,288.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.050000000745058,0.0,-0.0083439704030752,60.0,-0.1740967482328415,-0.0,-6.965634469224824e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,9.483147732680663e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.98662580968812e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,7.376224675681442e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,9.98649193206802e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0004737024719361,291.4931030273437,294.1499938964844,287.8291931152344,284.8876953125,291.5651550292969,289.5651550292969,288.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.050000000745058,0.0,-0.0083347167819738,60.0,-0.3734529912471771,-0.0,-6.963433918372175e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,9.483147732680663e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.98662580968812e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,7.376224675681442e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,9.98649193206802e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0004737024719361,291.4931030273437,294.1499938964844,287.8291931152344,284.8876953125,291.5651550292969,289.5651550292969,288.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.050000000745058,0.0,-0.0083347167819738,60.0,-0.3734529912471771,-0.0,-6.963433918372175e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,9.48159722611308e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,9.984987264033408e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,7.375012501142919e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.98485556920059e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0004736250266432,291.4818420410156,294.1499938964844,287.7694396972656,284.8512268066406,291.49774169921875,289.1112670898437,288.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.050000000745058,0.0,-0.0083250012248754,60.0,-0.4912967085838318,-0.0,-6.961124654480956e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,9.48159722611308e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,9.984987264033408e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,7.375012501142919e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.98485556920059e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0004736250266432,291.4818420410156,294.1499938964844,287.7694396972656,284.8512268066406,291.49774169921875,289.1112670898437,288.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.050000000745058,0.0,-0.0083250012248754,60.0,-0.4912967085838318,-0.0,-6.961124654480956e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,9.480792505200952e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,9.984138159779832e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,7.374384586000815e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.984006464947016e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0004735848342534,291.47607421875,294.1499938964844,287.73907470703125,284.83251953125,291.464111328125,288.9246826171875,288.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.050000000745058,0.0,-0.0083199646323919,60.0,-0.5434243083000183,-0.0,-6.9599273899712e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,9.479968139203264e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,9.983267227653414e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.37374066375196e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,9.98313698801212e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0004735436523333,291.4701843261719,294.1499938964844,287.7084045410156,284.8135070800781,291.43048095703125,288.759765625,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.050000000745058,0.0,-0.0083148041740059,60.0,-0.5936726331710815,-0.0,-6.958700993209277e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.478258289163932e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.981461334973574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,7.372404797933996e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.981332550523804e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0004734582325909,291.4581604003906,294.1499938964844,287.64630126953125,284.7747497558594,291.36334228515625,288.4828796386719,288.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.050000000745058,0.0,-0.0083041070029139,60.0,-0.6902402639389038,-0.0,-6.956159381843463e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.478258289163932e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.981461334973574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,7.372404797933996e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.981332550523804e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0004734582325909,291.4581604003906,294.1499938964844,287.64630126953125,284.7747497558594,291.36334228515625,288.4828796386719,288.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.050000000745058,0.0,-0.0083041070029139,60.0,-0.6902402639389038,-0.0,-6.956159381843463e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.476463310420512e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.97956594801508e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,7.371003448497504e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.979438618756832e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0004733685927931,291.44580078125,294.1499938964844,287.5833435058594,284.735107421875,291.2962646484375,288.2613525390625,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.050000000745058,0.0,-0.0082928864285349,60.0,-0.7825292348861694,-0.0,-6.953493425498891e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.476463310420512e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.97956594801508e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,7.371003448497504e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.979438618756832e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0004733685927931,291.44580078125,294.1499938964844,287.5833435058594,284.735107421875,291.2962646484375,288.2613525390625,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.050000000745058,0.0,-0.0082928864285349,60.0,-0.7825292348861694,-0.0,-6.953493425498891e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.474581020185724e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,9.977578883990644e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,7.369533705059439e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.97745300992392e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0004732745583169,291.4331359863281,294.1499938964844,287.51971435546875,284.6947937011719,291.2292785644531,288.0806579589844,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.050000000745058,0.0,-0.0082811275497078,60.0,-0.8710556626319885,-0.0,-6.950700282004618e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.474581020185724e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,9.977578883990644e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,7.369533705059439e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.97745300992392e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0004732745583169,291.4331359863281,294.1499938964844,287.51971435546875,284.6947937011719,291.2292785644531,288.0806579589844,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.050000000745058,0.0,-0.0082811275497078,60.0,-0.8710556626319885,-0.0,-6.950700282004618e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,9.47260850807652e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.975497232517228e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,7.367994840024039e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.975372813642024e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0004731760418508,291.4201965332031,294.1499938964844,287.4555969238281,284.6539611816406,291.1623840332031,287.9300842285156,288.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.050000000745058,0.0,-0.0082688173279166,60.0,-0.9561469554901124,-0.0,-6.947776398646965e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,9.47260850807652e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.975497232517228e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,7.367994840024039e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.975372813642024e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0004731760418508,291.4201965332031,294.1499938964844,287.4555969238281,284.6539611816406,291.1623840332031,287.9300842285156,288.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.050000000745058,0.0,-0.0082688173279166,60.0,-0.9561469554901124,-0.0,-6.947776398646965e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.471589146414772e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,9.974420390790328e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,7.367198850261047e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,9.974297427106647e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0004731251101475,291.41363525390625,294.1499938964844,287.4234313964844,284.6333923339844,291.1289367675781,287.8637084960937,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.050000000745058,0.0,-0.0082624536007642,60.0,-0.997470200061798,-0.0,-6.94626578479074e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.47054650168866e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,9.973320265999064e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,7.366385398199782e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.973198029911146e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0004730730433948,291.406982421875,294.1499938964844,287.3912353515625,284.6127624511719,291.09552001953125,287.80206298828125,288.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.050000000745058,0.0,-0.0082559511065483,60.0,-1.0380221605300903,-0.0,-6.944721775425934e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.468395001022144e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,9.97105016722344e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,7.36470683477819e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.970929386327045e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0004729655629489,291.3935852050781,294.1499938964844,287.3268127441406,284.5714416503906,291.0287475585937,287.6903686523437,289.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.050000000745058,0.0,-0.0082425344735383,60.0,-1.1169229745864868,-0.0,-6.941537122884256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.468395001022144e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,9.97105016722344e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,7.36470683477819e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.970929386327045e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0004729655629489,291.3935852050781,294.1499938964844,287.3268127441406,284.5714416503906,291.0287475585937,287.6903686523437,289.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.050000000745058,0.0,-0.0082425344735383,60.0,-1.1169229745864868,-0.0,-6.941537122884256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.46615618886426e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.968687663786112e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,7.362960604950786e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.968569065677002e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0004728537751361,291.3799743652344,294.1499938964844,287.26251220703125,284.5301818847656,290.9620056152344,287.5909423828125,289.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.050000000745058,0.0,-0.0082285832613706,60.0,-1.1929692029953003,-0.0,-6.938225993735615e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.46615618886426e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.968687663786112e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,7.362960604950786e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.968569065677002e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.0004728537751361,291.3799743652344,294.1499938964844,287.26251220703125,284.5301818847656,290.9620056152344,287.5909423828125,289.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.050000000745058,0.0,-0.0082285832613706,60.0,-1.1929692029953003,-0.0,-6.938225993735615e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.463835885981098e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.96623930404894e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.361151074292138e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,9.966122161131352e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0004727378545794,291.3661804199219,294.1499938964844,287.19854736328125,284.4891052246094,290.8953552246094,287.5007019042969,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.050000000745058,0.0,-0.0082141263410449,60.0,-1.2662748098373413,-0.0,-6.934795493407364e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.463835885981098e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.96623930404894e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.361151074292138e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,9.966122161131352e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0004727378545794,291.3661804199219,294.1499938964844,287.19854736328125,284.4891052246094,290.8953552246094,287.5007019042969,289.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.050000000745058,0.0,-0.0082141263410449,60.0,-1.2662748098373413,-0.0,-6.934795493407364e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.461438457947224e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,9.96371018118225e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,7.359281153185293e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.963593765860423e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0004726180923171,291.35223388671875,294.1499938964844,287.1351013183594,284.44842529296875,290.8287353515625,287.4173889160156,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309171652458645e-09,0.0010082615772262,-0.0169479399919509,0.0,0.050000000745058,0.0,-0.0081991953775286,60.0,-1.33692467212677,-0.0,-6.931254148412337e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.461438457947224e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,9.96371018118225e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,7.359281153185293e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.963593765860423e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0004726180923171,291.35223388671875,294.1499938964844,287.1351013183594,284.44842529296875,290.8287353515625,287.4173889160156,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309171652458645e-09,0.0010082615772262,-0.0169479399919509,0.0,0.050000000745058,0.0,-0.0081991953775286,60.0,-1.33692467212677,-0.0,-6.931254148412337e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.460207365918905e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,9.96241142274812e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,7.358320726780221e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.962295735022052e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0004725565959233,291.34521484375,294.1499938964844,287.1036376953125,284.4283142089844,290.79547119140625,287.3778686523437,289.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.050000000745058,0.0,-0.0081915315240621,60.0,-1.371257781982422,-0.0,-6.929436580094261e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.458948625251652e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.96108356048353e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,7.357339927693829e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,9.960968600353226e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0004724937316495,291.3381652832031,294.1499938964844,287.0723876953125,284.4083557128906,290.7622375488281,287.3395080566406,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.050000000745058,0.0,-0.0081836963072419,60.0,-1.4049464464187622,-0.0,-6.92757851084025e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.456334373680876e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.958325972547756e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.355301204370335e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,9.958213195204736e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0004723631427623,291.323974609375,294.1499938964844,287.0106201171875,284.3690490722656,290.69580078125,287.26580810546875,289.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.050000000745058,0.0,-0.0081674307584762,60.0,-1.4704281091690063,-0.0,-6.92372239541328e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.456334373680876e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.958325972547756e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.355301204370335e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,9.958213195204736e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0004723631427623,291.323974609375,294.1499938964844,287.0106201171875,284.3690490722656,290.69580078125,287.26580810546875,289.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.050000000745058,0.0,-0.0081674307584762,60.0,-1.4704281091690063,-0.0,-6.92372239541328e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.453576058149338e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.955417044693604e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,7.353151158895344e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,9.955305722542108e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004722253652289,291.3096618652344,294.1499938964844,286.95001220703125,284.3306884765625,290.6294860839844,287.1955261230469,289.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.050000000745058,0.0,-0.0081502767279744,60.0,-1.533353328704834,-0.0,-6.919655959336525e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.453576058149338e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.955417044693604e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,7.353151158895344e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,9.955305722542108e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004722253652289,291.3096618652344,294.1499938964844,286.95001220703125,284.3306884765625,290.6294860839844,287.1955261230469,289.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.050000000745058,0.0,-0.0081502767279744,60.0,-1.533353328704834,-0.0,-6.919655959336525e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.450665675103664e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.952348045771942e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.350883242907003e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.952238178811967e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0004720800206996,291.2952575683594,294.1499938964844,286.89068603515625,284.29345703125,290.5633239746094,287.12811279296875,289.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.050000000745058,0.0,-0.0081321857869625,60.0,-1.593725323677063,-0.0,-6.91536996555442e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.450665675103664e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.952348045771942e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.350883242907003e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.952238178811967e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0004720800206996,291.2952575683594,294.1499938964844,286.89068603515625,284.29345703125,290.5633239746094,287.12811279296875,289.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.050000000745058,0.0,-0.0081321857869625,60.0,-1.593725323677063,-0.0,-6.91536996555442e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.447608317714185e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.949124068953096e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.348500366788357e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.949014929588884e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0004719272837974,291.28082275390625,294.1499938964844,286.8329467773437,284.257568359375,290.4972839355469,287.063232421875,289.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.050000000745058,0.0,-0.0081131849437952,60.0,-1.6515345573425293,-0.0,-6.91086867732338e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
