time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994240,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.447608317714185e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.949124068953096e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.348500366788357e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.949014929588884e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0004719272837974,291.28082275390625,294.1499938964844,286.8329467773437,284.257568359375,290.4972839355469,287.063232421875,289.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.050000000745058,0.0,-0.0081131849437952,60.0,-1.6515345573425293,-0.0,-6.91086867732338e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.446027979720384e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.947457874659448e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,7.347269274760038e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.947349462890998e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0004718483542092,291.2735595703125,294.1499938964844,286.8046875,284.2401733398437,290.46435546875,287.0316772460937,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.050000000745058,0.0,-0.0081033678725361,60.0,-1.6794532537460327,-0.0,-6.908544492034707e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.444417082704604e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.945759666152298e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.346014172071591e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.945651981979609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.000471767882118,291.26629638671875,294.1499938964844,286.7768859863281,284.2231750488281,290.43145751953125,287.00067138671875,289.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.050000000745058,0.0,-0.0080933636054396,60.0,-1.7067278623580933,-0.0,-6.906175542553683e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.441118163522332e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.942280303221196e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.343442848650739e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.94217480183579e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004716030671261,291.251708984375,294.1499938964844,286.7228088378906,284.1905212402344,290.3658447265625,286.9402770996094,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100108901528e-09,0.0010060827480629,-0.0162804722785949,0.0,0.050000000745058,0.0,-0.0080728717148303,60.0,-1.759358048439026,-0.0,-6.90132466729665e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.441118163522332e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.942280303221196e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,7.343442848650739e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.94217480183579e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0004716030671261,291.251708984375,294.1499938964844,286.7228088378906,284.1905212402344,290.3658447265625,286.9402770996094,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100108901528e-09,0.0010060827480629,-0.0162804722785949,0.0,0.050000000745058,0.0,-0.0080728717148303,60.0,-1.759358048439026,-0.0,-6.90132466729665e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.43774139159359e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.938720177160576e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.34081186237745e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.938615403370932e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004714344104286,291.23712158203125,294.1499938964844,286.6708374023437,284.15972900390625,290.30047607421875,286.88201904296875,289.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805052555408e-09,0.0010057210456579,-0.0161696821451187,0.0,0.050000000745058,0.0,-0.0080519039183855,60.0,-1.809335350990296,-0.0,-6.896363657915573e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.43774139159359e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.938720177160576e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.34081186237745e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.938615403370932e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004714344104286,291.23712158203125,294.1499938964844,286.6708374023437,284.15972900390625,290.30047607421875,286.88201904296875,289.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805052555408e-09,0.0010057210456579,-0.0161696821451187,0.0,0.050000000745058,0.0,-0.0080519039183855,60.0,-1.809335350990296,-0.0,-6.896363657915573e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.434325329493733e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.935119305737317e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.338151044677943e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.935015987139197e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004712637746706,291.2225036621094,294.1499938964844,286.6211853027344,284.1309814453125,290.2353820800781,286.825927734375,289.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.050000000745058,0.0,-0.008030698634684,60.0,-1.8566282987594604,-0.0,-6.891347226201108e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.434325329493733e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.935119305737317e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.338151044677943e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.935015987139197e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004712637746706,291.2225036621094,294.1499938964844,286.6211853027344,284.1309814453125,290.2353820800781,286.825927734375,289.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.050000000745058,0.0,-0.008030698634684,60.0,-1.8566282987594604,-0.0,-6.891347226201108e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.430914360564202e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.931523527484389e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.335493864957243e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.931421664077789e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004710934008471,291.2078552246094,294.1499938964844,286.5740966796875,284.10455322265625,290.1706237792969,286.7720031738281,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.050000000745058,0.0,-0.008009523153305,60.0,-1.901192545890808,-0.0,-6.88634074208494e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.430914360564202e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.931523527484389e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.335493864957243e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.931421664077789e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004710934008471,291.2078552246094,294.1499938964844,286.5740966796875,284.10455322265625,290.1706237792969,286.7720031738281,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.050000000745058,0.0,-0.008009523153305,60.0,-1.901192545890808,-0.0,-6.88634074208494e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.42922561080195e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.929743100656196e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.334177644224837e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.929641237249598e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004710090288426,291.2005310058594,294.1499938964844,286.55157470703125,284.0922241210937,290.13836669921875,286.74591064453125,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.050000000745058,0.0,-0.0079990373924374,60.0,-1.9224073886871336,-0.0,-6.883861658479874e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.427555778529496e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.927982318913564e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.332876703003421e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.927881910698488e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0004709256172645,291.1932067871094,294.1499938964844,286.5297241210937,284.0805358886719,290.106201171875,286.7204284667969,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.050000000745058,0.0,-0.0079886699095368,60.0,-1.942931652069092,-0.0,-6.881411707126972e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.424297604709864e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.92454806691967e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.330338848987594e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.924448386300357e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004707628977485,291.1785583496094,294.1499938964844,286.4883117675781,284.0591735839844,290.042236328125,286.671142578125,289.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654503890120395e-09,0.0010042814537882,-0.0157286804169416,0.0,0.050000000745058,0.0,-0.0079684434458613,60.0,-1.9819090366363523,-0.0,-6.876631886143515e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.424297604709864e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.92454806691967e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.330338848987594e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.924448386300357e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004707628977485,291.1785583496094,294.1499938964844,286.4883117675781,284.0591735839844,290.042236328125,286.671142578125,289.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654503890120395e-09,0.0010042814537882,-0.0157286804169416,0.0,0.050000000745058,0.0,-0.0079684434458613,60.0,-1.9819090366363523,-0.0,-6.876631886143515e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.421192953595892e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.921274613589048e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.327919593080878e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.921176388161256e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004706078325398,291.1639099121094,294.1499938964844,286.45001220703125,284.0406494140625,289.9786682128906,286.6243896484375,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326561940994679e-09,0.0010039488552138,-0.0156268123537302,0.0,0.050000000745058,0.0,-0.0079491641372442,60.0,-2.0179779529571533,-0.0,-6.872078728292763e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.421192953595892e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.921274613589048e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.327919593080878e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.921176388161256e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004706078325398,291.1639099121094,294.1499938964844,286.45001220703125,284.0406494140625,289.9786682128906,286.6243896484375,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326561940994679e-09,0.0010039488552138,-0.0156268123537302,0.0,0.050000000745058,0.0,-0.0079491641372442,60.0,-2.0179779529571533,-0.0,-6.872078728292763e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.418409172212704e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.918338764691724e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.32575063011609e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.918241994455455e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000470468745334,291.1492919921875,294.1499938964844,286.413330078125,284.0235595703125,289.9156188964844,286.580078125,289.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354076996445,0.0,0.050000000745058,0.0,-0.0079318666830658,60.0,-2.051564216613769,-0.0,-6.867993818104878e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.418409172212704e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.918338764691724e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.32575063011609e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.918241994455455e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000470468745334,291.1492919921875,294.1499938964844,286.413330078125,284.0235595703125,289.9156188964844,286.580078125,289.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354076996445,0.0,0.050000000745058,0.0,-0.0079318666830658,60.0,-2.051564216613769,-0.0,-6.867993818104878e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.416093962499872e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.915896953316404e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.323945465032011e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.915800910675898e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004703530867118,291.1346740722656,294.1499938964844,286.3766784667969,284.00640869140625,289.8530578613281,286.5377197265625,289.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619312025208e-09,0.0010034020524471,-0.0154593111947178,0.0,0.050000000745058,0.0,-0.007917464710772,60.0,-2.08402419090271,-0.0,-6.864593871114266e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.416093962499872e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.915896953316404e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.323945465032011e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.915800910675898e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004703530867118,291.1346740722656,294.1499938964844,286.3766784667969,284.00640869140625,289.8530578613281,286.5377197265625,289.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619312025208e-09,0.0010034020524471,-0.0154593111947178,0.0,0.050000000745058,0.0,-0.007917464710772,60.0,-2.08402419090271,-0.0,-6.864593871114266e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.41511243581772e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.914861584547908e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.323180034290999e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.91476626950316e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004703040758613,291.1273803710937,294.1499938964844,286.3583374023437,283.9978332519531,289.82196044921875,286.5171203613281,289.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033029830083,6.2502945041842395e-09,0.0010032966965809,-0.0154270259663462,0.0,0.050000000745058,0.0,-0.0079113552346825,60.0,-2.100004196166992,-0.0,-6.863152179903409e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.414246596861632e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.913947724271566e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.322504825424403e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.91385313682258e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004702608275692,291.1200866699219,294.1499938964844,286.3399963378906,283.9892272949219,289.7909851074219,286.4968566894531,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032098507508,6.239407213115555e-09,0.0010032035643234,-0.0153985070064663,0.0,0.050000000745058,0.0,-0.0079059582203626,60.0,-2.11584734916687,-0.0,-6.861878176778191e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.412853978574276e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.9124779808335e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.321417797356844e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.91238484857604e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004701912694144,291.1055603027344,294.1499938964844,286.3033447265625,283.9720153808594,289.7293701171875,286.45703125,289.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.050000000745058,0.0,-0.0078972596675157,60.0,-2.14717173576355,-0.0,-6.859826129357316e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.412853978574276e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.9124779808335e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.321417797356844e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.91238484857604e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004701912694144,291.1055603027344,294.1499938964844,286.3033447265625,283.9720153808594,289.7293701171875,286.45703125,289.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525481000542,0.0,0.050000000745058,0.0,-0.0078972596675157,60.0,-2.14717173576355,-0.0,-6.859826129357316e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.411898645339534e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.911468077916652e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.320670556509867e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.911375673254952e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004701435391325,291.0910339355469,294.1499938964844,286.26666259765625,283.9547119140625,289.6681823730469,286.4179992675781,289.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.050000000745058,0.0,-0.0078912638127803,60.0,-2.1780340671539307,-0.0,-6.85841143877042e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.411898645339534e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.911468077916652e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.320670556509867e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.911375673254952e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004701435391325,291.0910339355469,294.1499938964844,286.26666259765625,283.9547119140625,289.6681823730469,286.4179992675781,289.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.050000000745058,0.0,-0.0078912638127803,60.0,-2.1780340671539307,-0.0,-6.85841143877042e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.411352220922709e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.910888911690564e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.320242002606392e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.910797962220386e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004701162688434,291.0765686035156,294.1499938964844,286.2300109863281,283.9373779296875,289.6074523925781,286.3795471191406,289.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.050000000745058,0.0,-0.0078877946361899,60.0,-2.208474636077881,-0.0,-6.857592893538822e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.411352220922709e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.910888911690564e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.320242002606392e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.910797962220386e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004701162688434,291.0765686035156,294.1499938964844,286.2300109863281,283.9373779296875,289.6074523925781,286.3795471191406,289.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.050000000745058,0.0,-0.0078877946361899,60.0,-2.208474636077881,-0.0,-6.857592893538822e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.411181963514537e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.910706285154448e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,7.320105942199007e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.910616063280032e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000470107741421,291.0621337890625,294.1499938964844,286.1933288574219,283.91998291015625,289.547119140625,286.3415222167969,289.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.050000000745058,0.0,-0.0078866500407457,60.0,-2.2385382652282715,-0.0,-6.857322887299233e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.411181963514537e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.910706285154448e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,7.320105942199007e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.910616063280032e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000470107741421,291.0621337890625,294.1499938964844,286.1933288574219,283.91998291015625,289.547119140625,286.3415222167969,289.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.050000000745058,0.0,-0.0078866500407457,60.0,-2.2385382652282715,-0.0,-6.857322887299233e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.411226346855984e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.910751396091656e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.320137956412509e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.910661901813e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.000470109982416,291.054931640625,294.1499938964844,286.17498779296875,283.9112548828125,289.5171203613281,286.3226318359375,289.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.050000000745058,0.0,-0.0078868782147765,60.0,-2.253436326980591,-0.0,-6.857376178004415e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.411350038135424e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.910880180541426e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.320233271457255e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.910791413858532e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004701161815319,291.0477600097656,294.1499938964844,286.1566772460937,283.9025573730469,289.4872436523437,286.3038024902344,289.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.050000000745058,0.0,-0.0078875999897718,60.0,-2.26824688911438,-0.0,-6.857546708261e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.411817882210016e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.9113691248931e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.320592703763396e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.911281085805967e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0004701395228039,291.0334167480469,294.1499938964844,286.1199951171875,283.8850402832031,289.427734375,286.26629638671875,289.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018987763353e-09,0.0010029351105913,-0.0153162833303213,0.0,0.050000000745058,0.0,-0.0078903967514634,60.0,-2.2976224422454834,-0.0,-6.85820680246252e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.411817882210016e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.9113691248931e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.320592703763396e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.911281085805967e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0004701395228039,291.0334167480469,294.1499938964844,286.1199951171875,283.8850402832031,289.427734375,286.26629638671875,289.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018987763353e-09,0.0010029351105913,-0.0153162833303213,0.0,0.050000000745058,0.0,-0.0078903967514634,60.0,-2.2976224422454834,-0.0,-6.85820680246252e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.412542567588388e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.91212873486802e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.321152952499688e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.912042150972412e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.000470175727969,291.0191650390625,294.1499938964844,286.0833435058594,283.86749267578125,289.36865234375,286.2289428710937,289.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394611552357,0.0,0.050000000745058,0.0,-0.0078947832807898,60.0,-2.3266806602478027,-0.0,-6.859241352685785e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.412542567588388e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.91212873486802e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.321152952499688e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.912042150972412e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.000470175727969,291.0191650390625,294.1499938964844,286.0833435058594,283.86749267578125,289.36865234375,286.2289428710937,289.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394611552357,0.0,0.050000000745058,0.0,-0.0078947832807898,60.0,-2.3266806602478027,-0.0,-6.859241352685785e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.413045336259528e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.91265696939081e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.321542216232046e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.912571113090962e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0004702008736785,291.0111999511719,294.1499938964844,286.06280517578125,283.857666015625,289.33575439453125,286.20806884765625,289.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030698031187,6.2230398611973214e-09,0.0010030635166913,-0.0153556317090988,0.0,0.050000000745058,0.0,-0.00789784360677,60.0,-2.3428151607513428,-0.0,-6.859963264105319e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
