time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996520,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.413480438524856e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.91311317193322e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.321879093069583e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.913027315633371e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.000470222585136,291.00494384765625,294.1499938964844,286.0466613769531,283.84991455078125,289.3099975585937,286.1916809082031,289.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.2283795898565594e-09,0.0010031091514974,-0.0153696192428469,0.0,0.050000000745058,0.0,-0.007900490425527,60.0,-2.355438470840454,-0.0,-6.860588541712789e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.41458929446526e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.914277325151488e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.322737656068057e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.914192924043164e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0004702779697254,290.99078369140625,294.1499938964844,286.010009765625,283.832275390625,289.251708984375,286.15447998046875,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242023342650782e-09,0.0010032259160652,-0.0154053606092929,0.0,0.050000000745058,0.0,-0.0079072546213865,60.0,-2.3839111328125,-0.0,-6.862184420697305e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.41458929446526e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.914277325151488e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.322737656068057e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.914192924043164e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0004702779697254,290.99078369140625,294.1499938964844,286.010009765625,283.832275390625,289.251708984375,286.15447998046875,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242023342650782e-09,0.0010032259160652,-0.0154053606092929,0.0,0.050000000745058,0.0,-0.0079072546213865,60.0,-2.3839111328125,-0.0,-6.862184420697305e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.41519538173452e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.91491469903849e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,7.323207682929933e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.914830297930166e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004703082668129,290.9837341308594,294.1499938964844,285.9916687011719,283.82342529296875,289.22271728515625,286.1358947753906,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249490258625201e-09,0.0010032897116616,-0.0154249193146824,0.0,0.050000000745058,0.0,-0.007910955697298,60.0,-2.3980515003204346,-0.0,-6.863057677719554e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.415826934855433e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.915577538777144e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.323697354877368e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.91549459286034e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004703398153651,290.9766845703125,294.1499938964844,285.97332763671875,283.8145751953125,289.1938171386719,286.1173095703125,289.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257272922027823e-09,0.0010033563012257,-0.0154453078284859,0.0,0.050000000745058,0.0,-0.0079148141667246,60.0,-2.412128210067749,-0.0,-6.863968593506797e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.41714970394969e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.916967246681452e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,7.324722537305206e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.916885028360412e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004704058810602,290.9626770019531,294.1499938964844,285.9366760253906,283.7968139648437,289.1362609863281,286.08013916015625,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581210081147e-09,0.0010034957667812,-0.015488026663661,0.0,0.050000000745058,0.0,-0.0079228989779949,60.0,-2.44010591506958,-0.0,-6.865877111295049e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.41714970394969e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.916967246681452e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,7.324722537305206e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.916885028360412e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004704058810602,290.9626770019531,294.1499938964844,285.9366760253906,283.7968139648437,289.1362609863281,286.08013916015625,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581210081147e-09,0.0010034957667812,-0.015488026663661,0.0,0.050000000745058,0.0,-0.0079228989779949,60.0,-2.44010591506958,-0.0,-6.865877111295049e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.418518311576918e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.918405703501776e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.325784099521115e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.918324212776496e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0004704742750618,290.9486999511719,294.1499938964844,285.8999938964844,283.7790222167969,289.0790710449219,286.0429992675781,289.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.050000000745058,0.0,-0.0079312715679407,60.0,-2.467846393585205,-0.0,-6.867853841185936e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.418518311576918e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.918405703501776e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.325784099521115e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.918324212776496e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0004704742750618,290.9486999511719,294.1499938964844,285.8999938964844,283.7790222167969,289.0790710449219,286.0429992675781,289.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.050000000745058,0.0,-0.0079312715679407,60.0,-2.467846393585205,-0.0,-6.867853841185936e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.41989492275752e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.919851436279714e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.326850754907355e-05,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.919771400745958e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0004705430183093,290.934814453125,294.1499938964844,285.86334228515625,283.7611694335937,289.0222473144531,286.0058898925781,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074514500272025e-09,0.0010037852916866,-0.0155767519026994,0.0,0.050000000745058,0.0,-0.0079396897926926,60.0,-2.495355129241944,-0.0,-6.869841229217857e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.41989492275752e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.919851436279714e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.326850754907355e-05,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.919771400745958e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0004705430183093,290.934814453125,294.1499938964844,285.86334228515625,283.7611694335937,289.0222473144531,286.0058898925781,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074514500272025e-09,0.0010037852916866,-0.0155767519026994,0.0,0.050000000745058,0.0,-0.0079396897926926,60.0,-2.495355129241944,-0.0,-6.869841229217857e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.421241702511908e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.921267337631434e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.32789485482499e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.92118802969344e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0004706103063654,290.9209899902344,294.1499938964844,285.82666015625,283.7432861328125,288.9657897949219,285.96875,289.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240706005274205e-09,0.0010039274347946,-0.0156202856451272,0.0,0.050000000745058,0.0,-0.0079479282721877,60.0,-2.522637128829956,-0.0,-6.871786695228367e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.421241702511908e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.921267337631434e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.32789485482499e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.92118802969344e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0004706103063654,290.9209899902344,294.1499938964844,285.82666015625,283.7432861328125,288.9657897949219,285.96875,289.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240706005274205e-09,0.0010039274347946,-0.0156202856451272,0.0,0.050000000745058,0.0,-0.0079479282721877,60.0,-2.522637128829956,-0.0,-6.871786695228367e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.421893628314136e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.921952005242928e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.328400533879176e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.921872697304934e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004706428444478,290.91412353515625,294.1499938964844,285.8083190917969,283.7343139648437,288.93768310546875,285.9501953125,289.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.3321086152257075e-09,0.0010039962362498,-0.0156413428485393,0.0,0.050000000745058,0.0,-0.0079519134014844,60.0,-2.536197662353516,-0.0,-6.872728164353249e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.422524453839289e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.92261484498158e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.328889478230849e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.922536992235108e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.000470674393,290.9072570800781,294.1499938964844,285.7900085449219,283.725341796875,288.90966796875,285.931640625,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339894387252798e-09,0.0010040627093985,-0.0156617369502782,0.0,0.050000000745058,0.0,-0.0079557728022336,60.0,-2.5497045516967773,-0.0,-6.873639790683228e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.423711890121922e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.923861944116652e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.329809886869043e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.923784818965942e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004707336775027,290.8935852050781,294.1499938964844,285.7533264160156,283.70733642578125,288.8538818359375,285.89453125,289.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.050000000745058,0.0,-0.0079630268737673,60.0,-2.576566696166992,-0.0,-6.875352909219147e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.423711890121922e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.923861944116652e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.329809886869043e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.923784818965942e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004707336775027,290.8935852050781,294.1499938964844,285.7533264160156,283.70733642578125,288.8538818359375,285.89453125,289.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.050000000745058,0.0,-0.0079630268737673,60.0,-2.576566696166992,-0.0,-6.875352909219147e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,9.424771269550548e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,9.92497443803586e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.330630614887923e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.924898040480912e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0004707865882664,290.8800048828125,294.1499938964844,285.7166748046875,283.68927001953125,288.79840087890625,285.8574523925781,289.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.050000000745058,0.0,-0.0079694911837577,60.0,-2.603219985961914,-0.0,-6.876879865558294e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,9.424771269550548e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,9.92497443803586e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.330630614887923e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.924898040480912e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0004707865882664,290.8800048828125,294.1499938964844,285.7166748046875,283.68927001953125,288.79840087890625,285.8574523925781,289.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.050000000745058,0.0,-0.0079694911837577,60.0,-2.603219985961914,-0.0,-6.876879865558294e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,9.42536789807491e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.925600897986442e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,7.331092638196424e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.925525228027254e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0004708164196927,290.871337890625,294.1499938964844,285.6932067871094,283.6777038574219,288.7630920410156,285.833740234375,289.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.3749014955760686e-09,0.0010043621296063,-0.01575343683362,0.0,0.050000000745058,0.0,-0.0079731279984116,60.0,-2.620167732238769,-0.0,-6.877738911725828e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,9.425673488294706e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.925921767717227e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.331329106818885e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.92584609775804e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004708316700998,290.8664855957031,294.1499938964844,285.67999267578125,283.6711730957031,288.7432861328125,285.8204040527344,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378650052596413e-09,0.0010043941438198,-0.0157632566988468,0.0,0.050000000745058,0.0,-0.007974985986948,60.0,-2.629668474197388,-0.0,-6.878178027136529e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.42638944252394e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.926673374138772e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,7.331883534789085e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.926598431775346e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0004708674678113,290.8530578613281,294.1499938964844,285.6433410644531,283.6530456542969,288.6884765625,285.78338623046875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387422146758581e-09,0.0010044692317023,-0.0157862361520528,0.0,0.050000000745058,0.0,-0.0079793352633714,60.0,-2.6559150218963623,-0.0,-6.879205471932437e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.42638944252394e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.926673374138772e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,7.331883534789085e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.926598431775346e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0004708674678113,290.8530578613281,294.1499938964844,285.6433410644531,283.6530456542969,288.6884765625,285.78338623046875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387422146758581e-09,0.0010044692317023,-0.0157862361520528,0.0,0.050000000745058,0.0,-0.0079793352633714,60.0,-2.6559150218963623,-0.0,-6.879205471932437e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.426667384104805e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.926963684847578e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.332097447942942e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.926890197675677e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0004708813212346,290.84637451171875,294.1499938964844,285.625,283.6439514160156,288.66119384765625,285.764892578125,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045045055449,6.39080166564554e-09,0.0010044981027022,-0.0157950893044471,0.0,0.050000000745058,0.0,-0.0079810107126832,60.0,-2.668959379196167,-0.0,-6.879601244236255e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,9.426890028407796e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.927197243086994e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.332269160542637e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.92712375591509e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004708924388978,290.8396911621094,294.1499938964844,285.6066589355469,283.63482666015625,288.6340026855469,285.7464294433594,289.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393503060309058e-09,0.0010045211529359,-0.0158021636307239,0.0,0.050000000745058,0.0,-0.0079823490232229,60.0,-2.6819541454315186,-0.0,-6.879918146296404e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.427149780094624e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.92746790871024e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.332468521781266e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.9273951491341e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.00047090544831,290.8264465332031,294.1499938964844,285.57000732421875,283.6165771484375,288.579833984375,285.70947265625,289.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.050000000745058,0.0,-0.0079838801175355,60.0,-2.7078006267547607,-0.0,-6.880279812548906e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.427149780094624e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.92746790871024e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.332468521781266e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.9273951491341e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.00047090544831,290.8264465332031,294.1499938964844,285.57000732421875,283.6165771484375,288.579833984375,285.70947265625,289.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.050000000745058,0.0,-0.0079838801175355,60.0,-2.7078006267547607,-0.0,-6.880279812548906e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.427133045392112e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.927448263624684e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,7.332452514674515e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.927376231644304e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0004709046334028,290.8132629394531,294.1499938964844,285.5333251953125,283.5982971191406,288.5259704589844,285.672607421875,289.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396236873484895e-09,0.0010045445524156,-0.0158093255013227,0.0,0.050000000745058,0.0,-0.0079837050288915,60.0,-2.7334439754486084,-0.0,-6.880237890527496e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.427133045392112e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.927448263624684e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,7.332452514674515e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.927376231644304e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0004709046334028,290.8132629394531,294.1499938964844,285.5333251953125,283.5982971191406,288.5259704589844,285.672607421875,289.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396236873484895e-09,0.0010045445524156,-0.0158093255013227,0.0,0.050000000745058,0.0,-0.0079837050288915,60.0,-2.7334439754486084,-0.0,-6.880237890527496e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.426808537682518e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.927103383233772e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.332197128562257e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.927032806444912e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004708884225692,290.8001403808594,294.1499938964844,285.4966735839844,283.5799560546875,288.472412109375,285.63580322265625,289.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.39204555952233e-09,0.0010045088129118,-0.0157983470708131,0.0,0.050000000745058,0.0,-0.0079816272482275,60.0,-2.7588822841644287,-0.0,-6.879746905497086e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.426808537682518e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.927103383233772e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.332197128562257e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.927032806444912e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004708884225692,290.8001403808594,294.1499938964844,285.4966735839844,283.5799560546875,288.472412109375,285.63580322265625,289.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.39204555952233e-09,0.0010045088129118,-0.0157983470708131,0.0,0.050000000745058,0.0,-0.0079816272482275,60.0,-2.7588822841644287,-0.0,-6.879746905497086e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.426138421986252e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.926394704962148e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.331673259614035e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.926324855769052e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0004708549240604,290.7871398925781,294.1499938964844,285.4599914550781,283.5615539550781,288.4191589355469,285.5990600585937,289.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383550577027108e-09,0.0010044361697509,-0.0157760940492153,0.0,0.050000000745058,0.0,-0.0079774158075451,60.0,-2.78411078453064,-0.0,-6.878752145667022e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.426138421986252e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.926394704962148e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.331673259614035e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.926324855769052e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0004708549240604,290.7871398925781,294.1499938964844,285.4599914550781,283.5615539550781,288.4191589355469,285.5990600585937,289.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383550577027108e-09,0.0010044361697509,-0.0157760940492153,0.0,0.050000000745058,0.0,-0.0079774158075451,60.0,-2.78411078453064,-0.0,-6.878752145667022e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.425656753592192e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.925886115524918e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.331297092605382e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.925816993927584e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0004708308842964,290.7806701660156,294.1499938964844,285.4416809082031,283.5523376464844,288.39263916015625,285.5807189941406,289.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043905349448,6.377475880725569e-09,0.0010043842485174,-0.0157601814717054,0.0,0.050000000745058,0.0,-0.0079744039103388,60.0,-2.796640634536743,-0.0,-6.878040892388526e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,9.425077587366104e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.925274935085326e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.330845255637541e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.925205813487992e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0004708019550889,290.77423095703125,294.1499938964844,285.42333984375,283.5430908203125,288.3662109375,285.5623779296875,289.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043282527476,6.3701870445243e-09,0.0010043218499049,-0.0157410893589258,0.0,0.050000000745058,0.0,-0.0079707913100719,60.0,-2.80911636352539,-0.0,-6.877186820020142e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,9.423585288459436e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.923700417857616e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,7.329681102419272e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.923632023856044e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004707273910753,290.7613830566406,294.1499938964844,285.3866577148437,283.52459716796875,288.3135681152344,285.5258178710937,289.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351446035779418e-09,0.0010041616624221,-0.0156919956207275,0.0,0.050000000745058,0.0,-0.0079615004360675,60.0,-2.833904266357422,-0.0,-6.87499195350938e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,9.423585288459436e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.923700417857616e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,7.329681102419272e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.923632023856044e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004707273910753,290.7613830566406,294.1499938964844,285.3866577148437,283.52459716796875,288.3135681152344,285.5258178710937,289.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351446035779418e-09,0.0010041616624221,-0.0156919956207275,0.0,0.050000000745058,0.0,-0.0079615004360675,60.0,-2.833904266357422,-0.0,-6.87499195350938e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.421595314051956e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,9.921602031681688e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.32813059585169e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.921535092871636e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0004706279723905,290.7486572265625,294.1499938964844,285.3500061035156,283.5060729980469,288.2611999511719,285.4893493652344,289.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326511758913966e-09,0.0010039483895525,-0.0156266801059246,0.0,0.050000000745058,0.0,-0.0079491399228572,60.0,-2.858450412750244,-0.0,-6.872072333408141e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
