time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998800,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.421595314051956e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,9.921602031681688e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.32813059585169e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.921535092871636e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0004706279723905,290.7486572265625,294.1499938964844,285.3500061035156,283.5060729980469,288.2611999511719,285.4893493652344,289.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326511758913966e-09,0.0010039483895525,-0.0156266801059246,0.0,0.050000000745058,0.0,-0.0079491399228572,60.0,-2.858450412750244,-0.0,-6.872072333408141e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.41982725635171e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.919738658936694e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,7.326753257075325e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,9.919671720126644e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0004705396713688,290.7395324707031,294.1499938964844,285.3236083984375,283.492431640625,288.22369384765625,285.4631652832031,289.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304381905408718e-09,0.0010037592146545,-0.0155687108635902,0.0,0.050000000745058,0.0,-0.0079381689429283,60.0,-2.875964879989624,-0.0,-6.86948169459356e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.41906255320646e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,9.918932482833044e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,7.326157356146723e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.918865544022992e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0004705014580395,290.7359924316406,294.1499938964844,285.3133239746094,283.48699951171875,288.2091369628906,285.4530029296875,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294814891560918e-09,0.0010036773746833,-0.0155436489731073,0.0,0.050000000745058,0.0,-0.0079334257170557,60.0,-2.882742166519165,-0.0,-6.868361879242002e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.415977547178044e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.915680857375264e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,7.323755562538281e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.915615373756737e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0004703473532572,290.72344970703125,294.1499938964844,285.27667236328125,283.4669189453125,288.1573486328125,285.4167785644531,289.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256239970525712e-09,0.0010033475700765,-0.0154426014050841,0.0,0.050000000745058,0.0,-0.0079143028706312,60.0,-2.906771183013916,-0.0,-6.863847801241718e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.415977547178044e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.915680857375264e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,7.323755562538281e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.915615373756737e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0004703473532572,290.72344970703125,294.1499938964844,285.27667236328125,283.4669189453125,288.1573486328125,285.4167785644531,289.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256239970525712e-09,0.0010033475700765,-0.0154426014050841,0.0,0.050000000745058,0.0,-0.0079143028706312,60.0,-2.906771183013916,-0.0,-6.863847801241718e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.41422040341422e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.913829853758216e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,7.322387682506815e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.913764370139688e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0004702596052084,290.7171936035156,294.1499938964844,285.2583312988281,283.4565124511719,288.1315612792969,285.39874267578125,289.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031660785898,6.234284199990725e-09,0.0010031597921624,-0.0153850875794887,0.0,0.050000000745058,0.0,-0.0079034185037016,60.0,-2.918682098388672,-0.0,-6.861279189251945e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,9.41233229241334e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.911839879350735e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,7.320917211472988e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.91177512332797e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0004701652796939,290.7109680175781,294.1499938964844,285.239990234375,283.4459228515625,288.1058654785156,285.3807067871094,289.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.2106884080037625e-09,0.0010029580444097,-0.0153232766315341,0.0,0.050000000745058,0.0,-0.0078917210921645,60.0,-2.9305286407470703,-0.0,-6.858518730723517e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.408133337274194e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.907415369525552e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.317648851312697e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.907351341098548e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0004699555283877,290.6986083984375,294.1499938964844,285.2033386230469,283.4240417480469,288.0546569824219,285.34478759765625,289.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858739554882,0.0,0.050000000745058,0.0,-0.0078657185658812,60.0,-2.954031229019165,-0.0,-6.852385325828436e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.408133337274194e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.907415369525552e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.317648851312697e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.907351341098548e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0004699555283877,290.6986083984375,294.1499938964844,285.2033386230469,283.4240417480469,288.0546569824219,285.34478759765625,289.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858739554882,0.0,0.050000000745058,0.0,-0.0078657185658812,60.0,-2.954031229019165,-0.0,-6.852385325828436e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.403367585036904e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.902394958771764e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,7.313939568120986e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,9.902331657940522e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0004697174881584,290.68634033203125,294.1499938964844,285.1666564941406,283.4013671875,288.00372314453125,285.3090209960937,289.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098725080505574e-09,0.0010020007612183,-0.0150299808010458,0.0,0.050000000745058,0.0,-0.0078362161293625,60.0,-2.9772634506225586,-0.0,-6.84542982298808e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.403367585036904e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.902394958771764e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,7.313939568120986e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,9.902331657940522e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0004697174881584,290.68634033203125,294.1499938964844,285.1666564941406,283.4013671875,288.00372314453125,285.3090209960937,289.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098725080505574e-09,0.0010020007612183,-0.0150299808010458,0.0,0.050000000745058,0.0,-0.0078362161293625,60.0,-2.9772634506225586,-0.0,-6.84542982298808e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.398038673680276e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.8967801022809e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.309792272280902e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.89671825664118e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0004694513045251,290.67413330078125,294.1499938964844,285.1300048828125,283.3779602050781,287.9530944824219,285.2734375,289.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014378931373,6.0321965200671465e-09,0.0010014318395406,-0.0148557014763355,0.0,0.050000000745058,0.0,-0.0078032352030277,60.0,-3.0002217292785645,-0.0,-6.837657906544339e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.398038673680276e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,9.8967801022809e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.309792272280902e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.89671825664118e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0004694513045251,290.67413330078125,294.1499938964844,285.1300048828125,283.3779602050781,287.9530944824219,285.2734375,289.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014378931373,6.0321965200671465e-09,0.0010014318395406,-0.0148557014763355,0.0,0.050000000745058,0.0,-0.0078032352030277,60.0,-3.0002217292785645,-0.0,-6.837657906544339e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,9.39216261031106e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.890590445138514e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.305219332920387e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.890528599498792e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0004691577923949,290.6620483398437,294.1499938964844,285.09332275390625,283.3538818359375,287.9027099609375,285.2380065917969,289.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635817363858,0.0,0.050000000745058,0.0,-0.0077668777666985,60.0,-3.022930145263672,-0.0,-6.829095866578427e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,9.39216261031106e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.890590445138514e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.305219332920387e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.890528599498792e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0004691577923949,290.6620483398437,294.1499938964844,285.09332275390625,283.3538818359375,287.9027099609375,285.2380065917969,289.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635817363858,0.0,0.050000000745058,0.0,-0.0077668777666985,60.0,-3.022930145263672,-0.0,-6.829095866578427e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.389020851813255e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,9.887280612019822e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.30277388356626e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.887219493975864e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0004690008354373,290.65606689453125,294.1499938964844,285.07501220703125,283.34161376953125,287.87762451171875,285.2203674316406,289.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.9196469948119565e-09,0.001000469434075,-0.0145608643069863,0.0,0.050000000745058,0.0,-0.0077474396675825,60.0,-3.0341827869415283,-0.0,-6.824519971360132e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,9.385747398482636e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.8838318081107e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.300226570805535e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,9.8837714176625e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004688373301178,290.6500549316406,294.1499938964844,285.0566711425781,283.32916259765625,287.85260009765625,285.2027893066406,289.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787978929331075e-09,0.0010001201881095,-0.0144538525491952,0.0,0.050000000745058,0.0,-0.0077271885238587,60.0,-3.0453691482543945,-0.0,-6.819755071774125e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,9.37881923164241e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.876534022623672e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,7.294835813809186e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.876474359771235e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0004684912564698,290.63818359375,294.1499938964844,285.0199890136719,283.30389404296875,287.8027648925781,285.1677551269531,289.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792352375522114e-09,0.0009993809508159,-0.0142273949459195,0.0,0.050000000745058,0.0,-0.0076843341812491,60.0,-3.067551851272583,-0.0,-6.809676733610105e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,9.37881923164241e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.876534022623672e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,7.294835813809186e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.876474359771235e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0004684912564698,290.63818359375,294.1499938964844,285.0199890136719,283.30389404296875,287.8027648925781,285.1677551269531,289.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792352375522114e-09,0.0009993809508159,-0.0142273949459195,0.0,0.050000000745058,0.0,-0.0076843341812491,60.0,-3.067551851272583,-0.0,-6.809676733610105e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.371410124003889e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.8687298304867e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.289070344995707e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,9.868670895230024e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004681211721617,290.6263732910156,294.1499938964844,284.9833374023437,283.27813720703125,287.7532043457031,285.1329345703125,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.050000000745058,0.0,-0.0076385093852877,60.0,-3.08948302268982,-0.0,-6.798907747906925e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.371410124003889e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.8687298304867e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.289070344995707e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,9.868670895230024e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004681211721617,290.6263732910156,294.1499938964844,284.9833374023437,283.27813720703125,287.7532043457031,285.1329345703125,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.050000000745058,0.0,-0.0076385093852877,60.0,-3.08948302268982,-0.0,-6.798907747906925e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,9.365165169583634e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,9.862150909611957e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,7.284210732905194e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.862092701951042e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0004678092082031,290.61700439453125,294.1499938964844,284.9540100097656,283.2572021484375,287.7137451171875,285.105224609375,289.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.6220037514265195e-09,0.0009979243623092,-0.0137811321765184,0.0,0.050000000745058,0.0,-0.007599885109812,60.0,-3.1068568229675293,-0.0,-6.789837669884946e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.36356300371699e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,9.860463615041226e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,7.282964361365885e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,9.860405407380311e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0004677291726693,290.6146850585937,294.1499938964844,284.9466552734375,283.2519226074219,287.7038879394531,285.09832763671875,289.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977590525522,5.602015740180377e-09,0.0009977533482015,-0.0137287685647606,0.0,0.050000000745058,0.0,-0.0075899763032794,60.0,-3.111177921295166,-0.0,-6.787512063510803e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.35532443691045e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.85178558039479e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,7.276554242707789e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.851728100329638e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0004673176445066,290.6030578613281,294.1499938964844,284.9100036621094,283.225341796875,287.6548767089844,285.0639343261719,289.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.050000000745058,0.0,-0.0075390292331576,60.0,-3.1326475143432617,-0.0,-6.775559313609848e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,9.35532443691045e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.85178558039479e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,7.276554242707789e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.851728100329638e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0004673176445066,290.6030578613281,294.1499938964844,284.9100036621094,283.225341796875,287.6548767089844,285.0639343261719,289.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.050000000745058,0.0,-0.0075390292331576,60.0,-3.1326475143432617,-0.0,-6.775559313609848e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,9.35107673285529e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,9.847311594057828e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,7.273248775163665e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,9.847254113992676e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0004671054775826,290.5973205566406,294.1499938964844,284.89166259765625,283.2119140625,287.63043212890625,285.0468139648437,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446265216590973e-09,0.0009964215569198,-0.0133207393810153,0.0,0.050000000745058,0.0,-0.007512763608247,60.0,-3.1433026790618896,-0.0,-6.769401039719014e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.346754086436704e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,9.842758299782872e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,7.26988582755439e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,9.84270081971772e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0004668895271606,290.591552734375,294.1499938964844,284.8733215332031,283.19842529296875,287.6060791015625,285.0297546386719,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343904730978e-09,0.00099596043583,-0.0131794773042202,0.0,0.050000000745058,0.0,-0.0074860327877104,60.0,-3.1539103984832764,-0.0,-6.763136894960553e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.337914525531232e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,9.833447984419764e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,7.263008592417464e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,9.833391959546134e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0004664480220526,290.5801696777344,294.1499938964844,284.836669921875,283.1712646484375,287.5575866699219,284.9958190917969,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.050000000745058,0.0,-0.0074313781224191,60.0,-3.174987554550171,-0.0,-6.750337888661306e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.337914525531232e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,9.833447984419764e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,7.263008592417464e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,9.833391959546134e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0004664480220526,290.5801696777344,294.1499938964844,284.836669921875,283.1712646484375,287.5575866699219,284.9958190917969,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.050000000745058,0.0,-0.0074313781224191,60.0,-3.174987554550171,-0.0,-6.750337888661306e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,9.328877058578656e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.823928849073128e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,7.255976379383355e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.82387355179526e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004659965634346,290.56884765625,294.1499938964844,284.79998779296875,283.14385986328125,287.5093078613281,284.96209716796875,289.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940591407939,5.169379591052348e-09,0.0009940539021044,-0.0125953499227762,0.0,0.050000000745058,0.0,-0.0073754996992647,60.0,-3.1959009170532227,-0.0,-6.737265323408792e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,9.328877058578656e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.823928849073128e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,7.255976379383355e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,9.82387355179526e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004659965634346,290.56884765625,294.1499938964844,284.79998779296875,283.14385986328125,287.5093078613281,284.96209716796875,289.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940591407939,5.169379591052348e-09,0.0009940539021044,-0.0125953499227762,0.0,0.050000000745058,0.0,-0.0073754996992647,60.0,-3.1959009170532227,-0.0,-6.737265323408792e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,9.319713717559353e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.814276563702153e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,7.248846668517217e-05,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.814221994020043e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004655388183891,290.5576477050781,294.1499938964844,284.7633361816406,283.1163330078125,287.4613037109375,284.9285888671875,289.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055088347916126e-09,0.0009930765954777,-0.0122959231957793,0.0,0.050000000745058,0.0,-0.0073188403621315,60.0,-3.2166748046875,-0.0,-6.724022938442431e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,9.319713717559353e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.814276563702153e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,7.248846668517217e-05,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.814221994020043e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004655388183891,290.5576477050781,294.1499938964844,284.7633361816406,283.1163330078125,287.4613037109375,284.9285888671875,289.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055088347916126e-09,0.0009930765954777,-0.0122959231957793,0.0,0.050000000745058,0.0,-0.0073188403621315,60.0,-3.2166748046875,-0.0,-6.724022938442431e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.310502355219796e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.804574074223638e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.241679850267246e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,9.804520232137293e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004650786868296,290.5465393066406,294.1499938964844,284.7266540527344,283.0887145996094,287.41357421875,284.89532470703125,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206910220013e-09,0.0009920942829921,-0.0119949458166956,0.0,0.050000000745058,0.0,-0.0072618885897099,60.0,-3.2373368740081787,-0.0,-6.710724420599945e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.310502355219796e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.804574074223638e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.241679850267246e-05,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,9.804520232137293e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004650786868296,290.5465393066406,294.1499938964844,284.7266540527344,283.0887145996094,287.41357421875,284.89532470703125,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206910220013e-09,0.0009920942829921,-0.0119949458166956,0.0,0.050000000745058,0.0,-0.0072618885897099,60.0,-3.2373368740081787,-0.0,-6.710724420599945e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,9.30590249481611e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.799729741644114e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,7.238101534312591e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,9.799675899557768e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.000464848941192,290.541015625,294.1499938964844,284.7083435058594,283.07489013671875,287.3897705078125,284.8787841796875,289.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828461274297305e-09,0.000991603708826,-0.011844664812088,0.0,0.050000000745058,0.0,-0.0072334525175392,60.0,-3.247633934020996,-0.0,-6.704090083076153e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,9.30132155190222e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,9.794904326554388e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,7.234537042677402e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,9.794850484468044e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0004646200977731,290.5355224609375,294.1499938964844,284.69000244140625,283.0610656738281,287.3660583496094,284.8622741699219,289.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257096096904214e-09,0.0009911151137202,-0.0116949714720249,0.0,0.050000000745058,0.0,-0.0072051272727549,60.0,-3.2579140663146973,-0.0,-6.697484167261791e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.292249887948856e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.78534881141968e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,7.227478636195883e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.78529642452486e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0004641669511329,290.52459716796875,294.1499938964844,284.6533203125,283.0334167480469,287.3187866210937,284.8294372558594,289.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712571666232179e-09,0.0009901477023959,-0.0113985557109117,0.0,0.050000000745058,0.0,-0.0071490397676825,60.0,-3.27843976020813,-0.0,-6.684413733637484e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
