time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.292249887948856e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.78534881141968e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,7.227478636195883e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.78529642452486e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0004641669511329,290.52459716796875,294.1499938964844,284.6533203125,283.0334167480469,287.3187866210937,284.8294372558594,289.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712571666232179e-09,0.0009901477023959,-0.0113985557109117,0.0,0.050000000745058,0.0,-0.0071490397676825,60.0,-3.27843976020813,-0.0,-6.684413733637484e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.283365943701938e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.77599192992784e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,7.22056720405817e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.77594027062878e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0004637232050299,290.5137634277344,294.1499938964844,284.6166687011719,283.005859375,287.271728515625,284.7967834472656,289.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601781622426415e-09,0.0009892003145068,-0.0111082885414361,0.0,0.050000000745058,0.0,-0.0070941164158284,60.0,-3.298941373825073,-0.0,-6.671626806564745e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.283365943701938e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.77599192992784e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,7.22056720405817e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.77594027062878e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0004637232050299,290.5137634277344,294.1499938964844,284.6166687011719,283.005859375,287.271728515625,284.7967834472656,289.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601781622426415e-09,0.0009892003145068,-0.0111082885414361,0.0,0.050000000745058,0.0,-0.0070941164158284,60.0,-3.298941373825073,-0.0,-6.671626806564745e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,9.27576402318664e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.767984738573432e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,7.2146525781136e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,9.767933079274373e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0004633434582501,290.5043334960937,294.1499938964844,284.5844116210937,282.9817199707031,287.23052978515625,284.7681884765625,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598805963993,0.0,0.050000000745058,0.0,-0.0070471139624714,60.0,-3.3169872760772705,-0.0,-6.66069439603234e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.274746116716416e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,9.766912990016864e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,7.213860953925177e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,9.766862058313563e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,0.0004632926429621,290.5030517578125,294.1499938964844,284.5799865722656,282.9784240722656,287.2249450683594,284.7643127441406,289.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.494280503308801e-09,0.0009882809827104,-0.0108266351744532,0.0,0.050000000745058,0.0,-0.0070408233441412,60.0,-3.3194499015808105,-0.0,-6.65923138853941e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,9.266464621759952e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,9.758189844433218e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,7.207417365862057e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,9.75813964032568e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.000462878961116,290.492431640625,294.1499938964844,284.5433349609375,282.951171875,287.1783447265625,284.73199462890625,289.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.0105560198426246,0.0,0.050000000745058,0.0,-0.0069896192289888,60.0,-3.3399953842163086,-0.0,-6.647332639886372e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,9.266464621759952e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,9.758189844433218e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,7.207417365862057e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,9.75813964032568e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.000462878961116,290.492431640625,294.1499938964844,284.5433349609375,282.951171875,287.1783447265625,284.73199462890625,289.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.0105560198426246,0.0,0.050000000745058,0.0,-0.0069896192289888,60.0,-3.3399953842163086,-0.0,-6.647332639886372e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,9.262481034966186e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.75399379967712e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,7.204317807918414e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,9.75394359556958e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0004626799491234,290.4871520996094,294.1499938964844,284.5249938964844,282.9376525878906,287.1551513671875,284.71588134765625,289.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869772475212,4.341304649102541e-09,0.000986972823739,-0.010425834916532,0.0,0.050000000745058,0.0,-0.0069649862125515,60.0,-3.3502933979034424,-0.0,-6.641612770863503e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.25859931157902e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,9.749905439093708e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,7.201297557912767e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.749855962581933e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0004624860885087,290.4819030761719,294.1499938964844,284.50665283203125,282.9241943359375,287.1319885253906,284.6997985839844,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865631582215,4.292895816604414e-09,0.0009865589672699,-0.0102990008890628,0.0,0.050000000745058,0.0,-0.0069409878924489,60.0,-3.3606109619140625,-0.0,-6.636042115815144e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.251218580175193e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,9.742130350787193e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,7.195554644567892e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.742081601871178e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0004621173720806,290.4714660644531,294.1499938964844,284.4700012207031,282.8974914550781,287.0858459472656,284.667724609375,289.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857758414,4.200829017975138e-09,0.0009857716504484,-0.0100577799603343,0.0,0.050000000745058,0.0,-0.0068953461013734,60.0,-3.381323337554932,-0.0,-6.625453607966847e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.251218580175193e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,9.742130350787193e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,7.195554644567892e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,9.742081601871178e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0004621173720806,290.4714660644531,294.1499938964844,284.4700012207031,282.8974914550781,287.0858459472656,284.667724609375,289.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857758414,4.200829017975138e-09,0.0009857716504484,-0.0100577799603343,0.0,0.050000000745058,0.0,-0.0068953461013734,60.0,-3.381323337554932,-0.0,-6.625453607966847e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,9.244374086847527e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.734920604387298e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,7.19022864359431e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.734872583067045e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0004617754602804,290.46112060546875,294.1499938964844,284.4333190917969,282.87115478515625,287.0399169921875,284.6357116699219,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850455680862,4.115451535113834e-09,0.0009850414935499,-0.0098340837284922,0.0,0.050000000745058,0.0,-0.0068530207499861,60.0,-3.402163505554199,-0.0,-6.615642433871471e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,9.244374086847527e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,9.734920604387298e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,7.19022864359431e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.734872583067045e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0004617754602804,290.46112060546875,294.1499938964844,284.4333190917969,282.87115478515625,287.0399169921875,284.6357116699219,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850455680862,4.115451535113834e-09,0.0009850414935499,-0.0098340837284922,0.0,0.050000000745058,0.0,-0.0068530207499861,60.0,-3.402163505554199,-0.0,-6.615642433871471e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,9.23814732232131e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.728362056193872e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,7.185384311014786e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.72831476246938e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0004614644567482,290.45086669921875,294.1499938964844,284.39666748046875,282.84521484375,286.9941711425781,284.6037292480469,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843813022598,4.037777223686589e-09,0.0009843772277235,-0.0096305683255195,0.0,0.050000000745058,0.0,-0.0068145138211548,60.0,-3.423158884048462,-0.0,-6.606722280366739e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,9.23814732232131e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.728362056193872e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,7.185384311014786e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.72831476246938e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0004614644567482,290.45086669921875,294.1499938964844,284.39666748046875,282.84521484375,286.9941711425781,284.6037292480469,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843813022598,4.037777223686589e-09,0.0009843772277235,-0.0096305683255195,0.0,0.050000000745058,0.0,-0.0068145138211548,60.0,-3.423158884048462,-0.0,-6.606722280366739e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.232546290149912e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,9.722461982164532e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,7.181025284808129e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.72241468844004e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0004611846525222,290.4407043457031,294.1499938964844,284.3599853515625,282.8197326660156,286.9486389160156,284.5716857910156,289.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837836259976,3.967894457446164e-09,0.0009837796678766,-0.009447468444705,0.0,0.050000000745058,0.0,-0.0067798700183629,60.0,-3.4443342685699463,-0.0,-6.598702384508216e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.232546290149912e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,9.722461982164532e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,7.181025284808129e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.72241468844004e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0004611846525222,290.4407043457031,294.1499938964844,284.3599853515625,282.8197326660156,286.9486389160156,284.5716857910156,289.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837836259976,3.967894457446164e-09,0.0009837796678766,-0.009447468444705,0.0,0.050000000745058,0.0,-0.0067798700183629,60.0,-3.4443342685699463,-0.0,-6.598702384508216e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,9.230097202816978e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,9.719881927594544e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,7.179119711508974e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,9.719835361465812e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0004610623000189,290.4356689453125,294.1499938964844,284.3416748046875,282.80718994140625,286.92596435546875,284.5556640625,289.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835222736001,3.937330461667443e-09,0.0009835184318944,-0.0093673868104815,0.0,0.050000000745058,0.0,-0.0067647183313965,60.0,-3.455024003982544,-0.0,-6.595196566649977e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,9.227744158124553e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,9.717403736431152e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,7.177289080573246e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,9.71735717030242e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0004609448078554,290.4306335449219,294.1499938964844,284.3233337402344,282.7947692871094,286.9033203125,284.53961181640625,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832712821662,3.9079743885395154e-09,0.0009832674404606,-0.0092904707416892,0.0,0.050000000745058,0.0,-0.0067501654848456,60.0,-3.4657390117645264,-0.0,-6.591830015167943e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,9.223687811754644e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.71312983892858e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.174132042564452e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.713084000395612e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0004607421578839,290.420654296875,294.1499938964844,284.2866516113281,282.7703857421875,286.858154296875,284.50738525390625,289.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828379843384,3.8573388927432015e-09,0.0009828341426327,-0.0091577973216772,0.0,0.050000000745058,0.0,-0.0067250616848468,60.0,-3.4873640537261963,-0.0,-6.586024881016783e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,9.223687811754644e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.71312983892858e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.174132042564452e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.713084000395612e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0004607421578839,290.420654296875,294.1499938964844,284.2866516113281,282.7703857421875,286.858154296875,284.50738525390625,289.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828379843384,3.8573388927432015e-09,0.0009828341426327,-0.0091577973216772,0.0,0.050000000745058,0.0,-0.0067250616848468,60.0,-3.4873640537261963,-0.0,-6.586024881016783e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,9.220422361977398e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,9.709689766168594e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,7.171590550569817e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.709644655231386e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.000460579060018,290.4107666015625,294.1499938964844,284.25,282.74658203125,286.8131408691406,284.4749450683594,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824892040342,3.816562621494768e-09,0.0009824853623285,-0.009050958789885,0.0,0.050000000745058,0.0,-0.0067048468627035,60.0,-3.5092523097991943,-0.0,-6.581352351986426e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,9.220422361977398e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,9.709689766168594e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,7.171590550569817e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.709644655231386e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.000460579060018,290.4107666015625,294.1499938964844,284.25,282.74658203125,286.8131408691406,284.4749450683594,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824892040342,3.816562621494768e-09,0.0009824853623285,-0.009050958789885,0.0,0.050000000745058,0.0,-0.0067048468627035,60.0,-3.5092523097991943,-0.0,-6.581352351986426e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.21788378036581e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,9.70701512414962e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,7.169614400481805e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,9.706970013212413e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0004604522546287,290.4013366699219,294.1499938964844,284.2148132324219,282.7247009277344,286.77008056640625,284.443603515625,289.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822179563343,3.784849322840955e-09,0.000982214231044,-0.0089678652584552,0.0,0.050000000745058,0.0,-0.0066891252063214,60.0,-3.530474901199341,-0.0,-6.577719346978483e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.217795013682915e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,9.706921264296398e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,7.169544551288709e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,9.70687615335919e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0004604478017427,290.4009704589844,294.1499938964844,284.2133483886719,282.72381591796875,286.768310546875,284.4422912597656,289.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822084102779,3.783735547102651e-09,0.0009822046849876,-0.0089649464935064,0.0,0.050000000745058,0.0,-0.0066885729320347,60.0,-3.5313663482666016,-0.0,-6.577591449286049e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.215573663823308e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,9.704579861136152e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,7.167815056163818e-05,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.704535477794708e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.000460336857941,290.3912048339844,294.1499938964844,284.1766662597656,282.70233154296875,286.7236022949219,284.409423828125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.755968869256776e-09,0.0009819671977311,-0.0088921934366226,0.0,0.050000000745058,0.0,-0.0066748079843819,60.0,-3.5536444187164307,-0.0,-6.574411060000784e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.215573663823308e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,9.704579861136152e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,7.167815056163818e-05,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.704535477794708e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.000460336857941,290.3912048339844,294.1499938964844,284.1766662597656,282.70233154296875,286.7236022949219,284.409423828125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.755968869256776e-09,0.0009819671977311,-0.0088921934366226,0.0,0.050000000745058,0.0,-0.0066748079843819,60.0,-3.5536444187164307,-0.0,-6.574411060000784e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.214676538249478e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.703634714242072e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,7.167116564232856e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.703590330900624e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.000460292038042,290.3863830566406,294.1499938964844,284.1583251953125,282.6920471191406,286.7013244628906,284.392822265625,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744749399459124e-09,0.0009818715043365,-0.0088627962395548,0.0,0.050000000745058,0.0,-0.0066692470572888,60.0,-3.564866781234741,-0.0,-6.57312639873453e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.2138048785273e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.7027157607954e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,7.166437717387453e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,9.702672105049714e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0004602484987117,290.3815612792969,294.1499938964844,284.1400146484375,282.6820373535156,286.6790771484375,284.3762512207031,289.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817820973694,3.733843900732836e-09,0.0009817782556638,-0.0088342223316431,0.0,0.050000000745058,0.0,-0.0066638411954045,60.0,-3.576093912124634,-0.0,-6.5718779751478e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.212330041918904e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,9.701160888653249e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.165288843680173e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.701117960503324e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0004601748369168,290.3719787597656,294.1499938964844,284.10333251953125,282.6628112792969,286.6346740722656,284.3428649902344,289.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715381113877924e-09,0.0009816201636567,-0.0087858466431498,0.0,0.050000000745058,0.0,-0.0066546867601573,60.0,-3.598633050918579,-0.0,-6.569764110508913e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.212330041918904e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,9.701160888653249e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.165288843680173e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.701117960503324e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0004601748369168,290.3719787597656,294.1499938964844,284.10333251953125,282.6628112792969,286.6346740722656,284.3428649902344,289.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715381113877924e-09,0.0009816201636567,-0.0087858466431498,0.0,0.050000000745058,0.0,-0.0066546867601573,60.0,-3.598633050918579,-0.0,-6.569764110508913e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,9.211244469042867e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.7000171081163e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,7.164442649809644e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,9.699974179966377e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0004601206164807,290.36248779296875,294.1499938964844,284.0666809082031,282.6445617675781,286.5904235839844,284.30914306640625,289.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815075900405,3.701776218889563e-09,0.0009815039811655,-0.0087502002716064,0.0,0.050000000745058,0.0,-0.0066479430533945,60.0,-3.62132740020752,-0.0,-6.568206600832127e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,9.211244469042867e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.7000171081163e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,7.164442649809644e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,9.699974179966377e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0004601206164807,290.36248779296875,294.1499938964844,284.0666809082031,282.6445617675781,286.5904235839844,284.30914306640625,289.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815075900405,3.701776218889563e-09,0.0009815039811655,-0.0087502002716064,0.0,0.050000000745058,0.0,-0.0066479430533945,60.0,-3.62132740020752,-0.0,-6.568206600832127e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.210418647853658e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,9.69914544839412e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,7.163798727560788e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.699103247839956e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0004600793472491,290.3530578613281,294.1499938964844,284.0299987792969,282.627197265625,286.5462951660156,284.27520751953125,289.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.691397854055367e-09,0.000981415156275,-0.0087230075150728,0.0,0.050000000745058,0.0,-0.006642797961831,60.0,-3.644107341766357,-0.0,-6.567019283920672e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.210418647853658e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,9.69914544839412e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,7.163798727560788e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.699103247839956e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0004600793472491,290.3530578613281,294.1499938964844,284.0299987792969,282.627197265625,286.5462951660156,284.27520751953125,289.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.691397854055367e-09,0.000981415156275,-0.0087230075150728,0.0,0.050000000745058,0.0,-0.006642797961831,60.0,-3.644107341766357,-0.0,-6.567019283920672e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.209930431097746e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,9.698629582999274e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,7.163417467381805e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.698588110040872e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.000460054987343,290.3437194824219,294.1499938964844,283.99334716796875,282.6106262207031,286.5023193359375,284.2409362792969,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813661454245,3.685234339911858e-09,0.0009813624201342,-0.0087068574503064,0.0,0.050000000745058,0.0,-0.0066397422924637,60.0,-3.667005062103272,-0.0,-6.566313714984062e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.209930431097746e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,9.698629582999274e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,7.163417467381805e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.698588110040872e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.000460054987343,290.3437194824219,294.1499938964844,283.99334716796875,282.6106262207031,286.5023193359375,284.2409362792969,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813661454245,3.685234339911858e-09,0.0009813624201342,-0.0087068574503064,0.0,0.050000000745058,0.0,-0.0066397422924637,60.0,-3.667005062103272,-0.0,-6.566313714984062e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,9.20977836358361e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,9.698468784336e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,7.163298141676933e-05,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,9.6984273113776e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0004600473621394,290.3390808105469,294.1499938964844,283.9750061035156,282.6025695800781,286.4803771972656,284.2237243652344,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813497308641,3.6832963346000716e-09,0.0009813460055738,-0.0087017798796296,0.0,0.050000000745058,0.0,-0.0066387820988893,60.0,-3.678484916687012,-0.0,-6.566092025650505e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
