time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,9.209673589793964e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,9.698357462184504e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,7.163215923355892e-05,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.698316716821864e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0004600421525537,290.33447265625,294.1499938964844,283.9566650390625,282.5946960449219,286.4584655761719,284.2064514160156,289.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813382057473,3.6819538529186957e-09,0.000981334480457,-0.0086982622742652,0.0,0.050000000745058,0.0,-0.0066381166689097,60.0,-3.689980745315552,-0.0,-6.565937837876845e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,9.209600102622062e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,9.69827888184227e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,7.163156988099217e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,9.698238136479632e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0004600384854711,290.32525634765625,294.1499938964844,283.9200134277344,282.5793762207031,286.4147033691406,284.1717529296875,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809555403749515e-09,0.0009813257493078,-0.0086956461891531,0.0,0.050000000745058,0.0,-0.0066376202739775,60.0,-3.7130167484283447,-0.0,-6.565824151039126e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,9.209600102622062e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,9.69827888184227e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,7.163156988099217e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,9.698238136479632e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0004600384854711,290.32525634765625,294.1499938964844,283.9200134277344,282.5793762207031,286.4147033691406,284.1717529296875,289.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809555403749515e-09,0.0009813257493078,-0.0086956461891531,0.0,0.050000000745058,0.0,-0.0066376202739775,60.0,-3.7130167484283447,-0.0,-6.565824151039126e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,9.20979946386069e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,9.698486246634276e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,7.163310510804877e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,9.698446228867395e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0004600484098773,290.3161315917969,294.1499938964844,283.8833312988281,282.56451416015625,286.37109375,284.13671875,289.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813500801101,3.683352733929723e-09,0.0009813463548198,-0.0087019270285964,0.0,0.050000000745058,0.0,-0.006638809107244,60.0,-3.7361695766448975,-0.0,-6.566098420535127e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,9.20979946386069e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,9.698486246634276e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,7.163310510804877e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,9.698446228867395e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0004600484098773,290.3161315917969,294.1499938964844,283.8833312988281,282.56451416015625,286.37109375,284.13671875,289.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813500801101,3.683352733929723e-09,0.0009813463548198,-0.0087019270285964,0.0,0.050000000745058,0.0,-0.006638809107244,60.0,-3.7361695766448975,-0.0,-6.566098420535127e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,9.210129064740612e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,9.69883258221671e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,7.163565169321373e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,9.698792564449832e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0004600649117492,290.3070678710937,294.1499938964844,283.8466796875,282.5500183105469,286.3276062011719,284.1015014648437,289.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.687385063955162e-09,0.000981380813755,-0.0087124928832054,0.0,0.050000000745058,0.0,-0.0066408081911504,60.0,-3.7593681812286377,-0.0,-6.566559562770635e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,9.210129064740612e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,9.69883258221671e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,7.163565169321373e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,9.698792564449832e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0004600649117492,290.3070678710937,294.1499938964844,283.8466796875,282.5500183105469,286.3276062011719,284.1015014648437,289.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.687385063955162e-09,0.000981380813755,-0.0087124928832054,0.0,0.050000000745058,0.0,-0.0066408081911504,60.0,-3.7593681812286377,-0.0,-6.566559562770635e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,9.210637654177845e-05,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,9.699366637505592e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,7.163959526224062e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.699327347334474e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0004600903193932,290.2980651855469,294.1499938964844,283.8099975585937,282.5357971191406,286.2841796875,284.0660705566406,289.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814379736781,3.693643613189579e-09,0.0009814342483878,-0.0087288916110992,0.0,0.050000000745058,0.0,-0.0066439108923077,60.0,-3.782627820968628,-0.0,-6.567275789848281e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,9.210637654177845e-05,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,9.699366637505592e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,7.163959526224062e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.699327347334474e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0004600903193932,290.2980651855469,294.1499938964844,283.8099975585937,282.5357971191406,286.2841796875,284.0660705566406,289.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814379736781,3.693643613189579e-09,0.0009814342483878,-0.0087288916110992,0.0,0.050000000745058,0.0,-0.0066439108923077,60.0,-3.782627820968628,-0.0,-6.567275789848281e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,9.2109628894832e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.699708607513458e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,7.164212001953274e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,9.699670044938102e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0004601065593305,290.2936096191406,294.1499938964844,283.7916564941406,282.5287780761719,286.2625427246094,284.0481872558594,289.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814724326133,3.6976601780480678e-09,0.000981468707323,-0.0087394155561923,0.0,0.050000000745058,0.0,-0.0066459025256335,60.0,-3.7942867279052734,-0.0,-6.567735510998318e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,9.211298311129212e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.700060763861984e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,7.164471026044339e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,9.700022201286627e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0004601232940331,290.2891845703125,294.1499938964844,283.7733459472656,282.52178955078125,286.2409362792969,284.0303039550781,289.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815078228712,3.701794204502562e-09,0.0009815040975809,-0.0087502468377351,0.0,0.050000000745058,0.0,-0.006647951900959,60.0,-3.8059468269348153,-0.0,-6.568208732460334e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,9.212026634486392e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,9.700826922198758e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,7.165036367950961e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,9.700788359623402e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.000460159702925,290.28033447265625,294.1499938964844,283.7366638183594,282.50787353515625,286.1977844238281,283.994384765625,289.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710798113232272e-09,0.0009815809316933,-0.0087738391011953,0.0,0.050000000745058,0.0,-0.0066524147987365,60.0,-3.8292813301086426,-0.0,-6.569239729969922e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,9.212026634486392e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,9.700826922198758e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,7.165036367950961e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,9.700788359623402e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.000460159702925,290.28033447265625,294.1499938964844,283.7366638183594,282.50787353515625,286.1977844238281,283.994384765625,289.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710798113232272e-09,0.0009815809316933,-0.0087738391011953,0.0,0.050000000745058,0.0,-0.0066524147987365,60.0,-3.8292813301086426,-0.0,-6.569239729969922e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.212877921527252e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.701721864985302e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,7.165697024902329e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,9.701684030005708e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004602022236213,290.2715759277344,294.1499938964844,283.70001220703125,282.4939270019531,286.1547546386719,283.9582214355469,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816747624427,3.7213294667992605e-09,0.0009816710371524,-0.0088014332577586,0.0,0.050000000745058,0.0,-0.0066576357930898,60.0,-3.852673530578613,-0.0,-6.570444810449771e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.212877921527252e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.701721864985302e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,7.165697024902329e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,9.701684030005708e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004602022236213,290.2715759277344,294.1499938964844,283.70001220703125,282.4939270019531,286.1547546386719,283.9582214355469,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816747624427,3.7213294667992605e-09,0.0009816710371524,-0.0088014332577586,0.0,0.050000000745058,0.0,-0.0066576357930898,60.0,-3.852673530578613,-0.0,-6.570444810449771e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.21378014027141e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,9.70266992226243e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,7.166396972024813e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,9.702632814878598e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0004602473054546,290.26287841796875,294.1499938964844,283.663330078125,282.4798889160156,286.11181640625,283.9219055175781,289.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732493425445682e-09,0.0009817666141316,-0.0088306842371821,0.0,0.050000000745058,0.0,-0.0066631706431508,60.0,-3.8760814666748047,-0.0,-6.571723076831405e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.21378014027141e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,9.70266992226243e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,7.166396972024813e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,9.702632814878598e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0004602473054546,290.26287841796875,294.1499938964844,283.663330078125,282.4798889160156,286.11181640625,283.9219055175781,289.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732493425445682e-09,0.0009817666141316,-0.0088306842371821,0.0,0.050000000745058,0.0,-0.0066631706431508,60.0,-3.8760814666748047,-0.0,-6.571723076831405e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.214730380335824e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.703668911242858e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,7.167134754126891e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,9.703632531454788e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004602947446983,290.2542419433594,294.1499938964844,283.6266784667969,282.46563720703125,286.0690002441406,283.8854064941406,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.744255572257771e-09,0.0009818670805543,-0.0088615035638213,0.0,0.050000000745058,0.0,-0.0066690016537904,60.0,-3.899502992630005,-0.0,-6.573070265858405e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.214730380335824e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.703668911242858e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,7.167134754126891e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,9.703632531454788e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004602947446983,290.2542419433594,294.1499938964844,283.6266784667969,282.46563720703125,286.0690002441406,283.8854064941406,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.744255572257771e-09,0.0009818670805543,-0.0088615035638213,0.0,0.050000000745058,0.0,-0.0066690016537904,60.0,-3.899502992630005,-0.0,-6.573070265858405e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,9.215209138346836e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,9.70417313510552e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,7.167506555560976e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,9.704136027721688e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0004603186971507,290.2499389648437,294.1499938964844,283.6083374023437,282.4584350585937,286.0475769042969,283.8671569824219,289.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189936368997e-09,0.0009819178376346,-0.0088770510628819,0.0,0.050000000745058,0.0,-0.0066719432361423,60.0,-3.9112141132354736,-0.0,-6.573749544713793e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,9.215699537890032e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,9.704688272904605e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,7.167887088144198e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.704651893116534e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.0004603431443683,290.2456359863281,294.1499938964844,283.5899963378906,282.4511413574219,286.02618408203125,283.848876953125,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562548627079195e-09,0.0009819697588682,-0.0088929431512951,0.0,0.050000000745058,0.0,-0.0066749500110745,60.0,-3.922931432723999,-0.0,-6.574443744966629e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,9.21667815418914e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,9.705717820907012e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.168646698119119e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,9.70568144111894e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0004603920388035,290.237060546875,294.1499938964844,283.5533447265625,282.43621826171875,285.9834899902344,283.81219482421875,289.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.050000000745058,0.0,-0.0066809603013098,60.0,-3.9463679790496826,-0.0,-6.57583285601504e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,9.21667815418914e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,9.705717820907012e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.168646698119119e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,9.70568144111894e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0004603920388035,290.237060546875,294.1499938964844,283.5533447265625,282.43621826171875,285.9834899902344,283.81219482421875,289.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.050000000745058,0.0,-0.0066809603013098,60.0,-3.9463679790496826,-0.0,-6.57583285601504e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,9.217638580594212e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,9.7067269962281e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,7.169391756178811e-05,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,9.706692071631552e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.0004604400019161,290.22857666015625,294.1499938964844,283.51666259765625,282.4208374023437,285.9408874511719,283.775390625,289.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821788407862,3.780269874908981e-09,0.0009821751154959,-0.0089558660984039,0.0,0.050000000745058,0.0,-0.0066868551075458,60.0,-3.969793796539306,-0.0,-6.577194255896758e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,9.217638580594212e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,9.7067269962281e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,7.169391756178811e-05,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,9.706692071631552e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935852050781,0.0,0.0,0.0004604400019161,290.22857666015625,294.1499938964844,283.51666259765625,282.4208374023437,285.9408874511719,283.775390625,289.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821788407862,3.780269874908981e-09,0.0009821751154959,-0.0089558660984039,0.0,0.050000000745058,0.0,-0.0066868551075458,60.0,-3.969793796539306,-0.0,-6.577194255896758e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.218553168466316e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,9.707689605420455e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,7.170102617237717e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.707653953228146e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004604857240337,290.22021484375,294.1499938964844,283.4800109863281,282.4049072265625,285.8984375,283.7384033203125,289.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822756983339,3.7915981465630474e-09,0.0009822719730436,-0.0089855473488569,0.0,0.050000000745058,0.0,-0.0066924709826707,60.0,-3.993187665939331,-0.0,-6.578491706932256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.218553168466316e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,9.707689605420455e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,7.170102617237717e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.707653953228146e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004604857240337,290.22021484375,294.1499938964844,283.4800109863281,282.4049072265625,285.8984375,283.7384033203125,289.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822756983339,3.7915981465630474e-09,0.0009822719730436,-0.0089855473488569,0.0,0.050000000745058,0.0,-0.0066924709826707,60.0,-3.993187665939331,-0.0,-6.578491706932256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,9.219413186656313e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,9.708594006951898e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,7.170769822550938e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,9.70855908235535e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0004605286812875,290.2118835449219,294.1499938964844,283.4433288574219,282.3883361816406,285.8560791015625,283.70135498046875,289.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.8022460735476216e-09,0.0009823630098253,-0.0090134479105472,0.0,0.050000000745058,0.0,-0.0066977501846849,60.0,-4.016542434692383,-0.0,-6.579711708809556e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,9.219413186656313e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,9.708594006951898e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,7.170769822550938e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,9.70855908235535e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0004605286812875,290.2118835449219,294.1499938964844,283.4433288574219,282.3883361816406,285.8560791015625,283.70135498046875,289.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.8022460735476216e-09,0.0009823630098253,-0.0090134479105472,0.0,0.050000000745058,0.0,-0.0066977501846849,60.0,-4.016542434692383,-0.0,-6.579711708809556e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,9.219791536452247e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.708991274237631e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,7.171063043642789e-05,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,9.708957077236846e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0004605475696735,290.2077941894531,294.1499938964844,283.42498779296875,282.3797607421875,285.8349914550781,283.68280029296875,289.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824067819863,3.806922332927343e-09,0.0009824029402807,-0.0090256994590163,0.0,0.050000000745058,0.0,-0.0067000677809119,60.0,-4.028196811676025,-0.0,-6.580247458032319e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.22016697586514e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,9.709386358736084e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,7.171354809543118e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,9.709352161735296e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0004605663416441,290.20367431640625,294.1499938964844,283.4066772460937,282.3710021972656,285.8138732910156,283.66424560546875,289.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824463631957,3.811568838330004e-09,0.0009824426379054,-0.0090378746390342,0.0,0.050000000745058,0.0,-0.0067023709416389,60.0,-4.039852142333984,-0.0,-6.580779654541402e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,9.22085891943425e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,9.7101139544975e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,7.171891775215045e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,9.710079757496716e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0004606008878909,290.19549560546875,294.1499938964844,283.3699951171875,282.35284423828125,285.771728515625,283.6271057128906,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825197048485,3.820121108333296e-09,0.0009825158631429,-0.0090602822601795,0.0,0.050000000745058,0.0,-0.0067066117189824,60.0,-4.063141822814941,-0.0,-6.581759492974015e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,9.22085891943425e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,9.7101139544975e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,7.171891775215045e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,9.710079757496716e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0004606008878909,290.19549560546875,294.1499938964844,283.3699951171875,282.35284423828125,285.771728515625,283.6271057128906,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825197048485,3.820121108333296e-09,0.0009825158631429,-0.0090602822601795,0.0,0.050000000745058,0.0,-0.0067066117189824,60.0,-4.063141822814941,-0.0,-6.581759492974015e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,9.221369691658764e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,9.710650192573668e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,7.172287587309256e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,9.71061672316864e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0004606264119502,290.1874084472656,294.1499938964844,283.3333435058594,282.333740234375,285.7297058105469,283.5899963378906,289.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825734887272,3.8264205137750196e-09,0.0009825696470215,-0.0090767871588468,0.0,0.050000000745058,0.0,-0.0067097339779138,60.0,-4.086320877075195,-0.0,-6.58248140439355e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,9.221369691658764e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,9.710650192573668e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,7.172287587309256e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,9.71061672316864e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0004606264119502,290.1874084472656,294.1499938964844,283.3333435058594,282.333740234375,285.7297058105469,283.5899963378906,289.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825734887272,3.8264205137750196e-09,0.0009825696470215,-0.0090767871588468,0.0,0.050000000745058,0.0,-0.0067097339779138,60.0,-4.086320877075195,-0.0,-6.58248140439355e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,9.22182371141389e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.711126767797396e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,7.172639016062021e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.711094025988132e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0004606490838341,290.1793212890625,294.1499938964844,283.2966613769531,282.31365966796875,285.6877136230469,283.5528564453125,289.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826215682551,3.832008932391773e-09,0.0009826177265495,-0.0090914294123649,0.0,0.050000000745058,0.0,-0.0067125055938959,60.0,-4.109491348266602,-0.0,-6.583122313941203e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,9.22182371141389e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.711126767797396e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,7.172639016062021e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.711094025988132e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0004606490838341,290.1793212890625,294.1499938964844,283.2966613769531,282.31365966796875,285.6877136230469,283.5528564453125,289.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826215682551,3.832008932391773e-09,0.0009826177265495,-0.0090914294123649,0.0,0.050000000745058,0.0,-0.0067125055938959,60.0,-4.109491348266602,-0.0,-6.583122313941203e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,9.221958316629753e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.711267921375112e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,7.172742334660143e-05,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.711235179565848e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0004606558068189,290.17138671875,294.1499938964844,283.260009765625,282.29248046875,285.6458740234375,283.51580810546875,289.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826351888477,3.8336209762235285e-09,0.0009826313471421,-0.0090956538915634,0.0,0.050000000745058,0.0,-0.0067133037373423,60.0,-4.1324872970581055,-0.0,-6.583307055052502e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
