time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,9.221958316629753e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.711267921375112e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,7.172742334660143e-05,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.711235179565848e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0004606558068189,290.17138671875,294.1499938964844,283.260009765625,282.29248046875,285.6458740234375,283.51580810546875,289.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826351888477,3.8336209762235285e-09,0.0009826313471421,-0.0090956538915634,0.0,0.050000000745058,0.0,-0.0067133037373423,60.0,-4.1324872970581055,-0.0,-6.583307055052502e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,9.222035441780464e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,9.711348684504628e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,7.172801997512579e-05,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.711315942695364e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0004606596776284,290.1673889160156,294.1499938964844,283.2416687011719,282.2814636230469,285.6249694824219,283.4972839355469,289.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826429886743,3.834551787207374e-09,0.0009826391469687,-0.0090980939567089,0.0,0.050000000745058,0.0,-0.0067137647420167,60.0,-4.143990516662598,-0.0,-6.583413636462866e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.221999061992392e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,9.711309394333512e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,7.172772893682122e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,9.711277380120008e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.0004606578440871,290.1634521484375,294.1499938964844,283.22332763671875,282.2701110839844,285.6040954589844,283.478759765625,289.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826387977227,3.834064621344169e-09,0.0009826349560171,-0.0090968161821365,0.0,0.050000000745058,0.0,-0.0067135230638086,60.0,-4.155447959899902,-0.0,-6.58335750358674e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.221832442563028e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.711132588563488e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,7.172641926445067e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,9.711100574349985e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0004606495203915,290.1555480957031,294.1499938964844,283.1866760253906,282.2464904785156,285.5623779296875,283.4418029785156,289.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826207533478,3.831920114549803e-09,0.0009826170280575,-0.0090911975130438,0.0,0.050000000745058,0.0,-0.0067124618217349,60.0,-4.178321838378906,-0.0,-6.583111655800168e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.221832442563028e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.711132588563488e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,7.172641926445067e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,9.711100574349985e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0004606495203915,290.1555480957031,294.1499938964844,283.1866760253906,282.2464904785156,285.5623779296875,283.4418029785156,289.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826207533478,3.831920114549803e-09,0.0009826170280575,-0.0090911975130438,0.0,0.050000000745058,0.0,-0.0067124618217349,60.0,-4.178321838378906,-0.0,-6.583111655800168e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,9.221278014592826e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,9.710547601571308e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,7.172209734562784e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.710515587357804e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0004606218426488,290.1477966308594,294.1499938964844,283.1499938964844,282.22149658203125,285.52081298828125,283.405029296875,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825610322877,3.824951910758045e-09,0.0009825571905821,-0.0090729398652911,0.0,0.050000000745058,0.0,-0.0067090061493217,60.0,-4.200963020324707,-0.0,-6.582313716307908e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,9.221278014592826e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,9.710547601571308e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,7.172209734562784e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.710515587357804e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0004606218426488,290.1477966308594,294.1499938964844,283.1499938964844,282.22149658203125,285.52081298828125,283.405029296875,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825610322877,3.824951910758045e-09,0.0009825571905821,-0.0090729398652911,0.0,0.050000000745058,0.0,-0.0067090061493217,60.0,-4.200963020324707,-0.0,-6.582313716307908e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,9.220731590176e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.709970618132502e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.171783363446593e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,9.70993933151476e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.000460594514152,290.1400146484375,294.1499938964844,283.11334228515625,282.1949462890625,285.4792785644531,283.3682556152344,289.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825024753808,3.818079186146406e-09,0.0009824986336752,-0.0090549318119883,0.0,0.050000000745058,0.0,-0.0067056003026664,60.0,-4.2236151695251465,-0.0,-6.58152572441395e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,9.220731590176e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.709970618132502e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.171783363446593e-05,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,9.70993933151476e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.000460594514152,290.1400146484375,294.1499938964844,283.11334228515625,282.1949462890625,285.4792785644531,283.3682556152344,289.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825024753808,3.818079186146406e-09,0.0009824986336752,-0.0090549318119883,0.0,0.050000000745058,0.0,-0.0067056003026664,60.0,-4.2236151695251465,-0.0,-6.58152572441395e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,9.2201866209507e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,9.70939581748098e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,7.171357719926164e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.709365258459002e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,0.0004605673020705,290.1323547363281,294.1499938964844,283.07666015625,282.1667175292969,285.4378662109375,283.33160400390625,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824436856433,3.8112295541736785e-09,0.0009824398439377,-0.0090369842946529,0.0,0.050000000745058,0.0,-0.0067022037692368,60.0,-4.246193885803223,-0.0,-6.580741285233671e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,9.2201866209507e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,9.70939581748098e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,7.171357719926164e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.709365258459002e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,0.0004605673020705,290.1323547363281,294.1499938964844,283.07666015625,282.1667175292969,285.4378662109375,283.33160400390625,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824436856433,3.8112295541736785e-09,0.0009824398439377,-0.0090369842946529,0.0,0.050000000745058,0.0,-0.0067022037692368,60.0,-4.246193885803223,-0.0,-6.580741285233671e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.219953790307044e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,9.709150617709383e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,7.17117654858157e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,9.709119331091642e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0004605556896422,290.1285400390625,294.1499938964844,283.0583190917969,282.1520080566406,285.41717529296875,283.3132629394531,289.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824187727645,3.808302562191557e-09,0.0009824149310588,-0.0090293157845735,0.0,0.050000000745058,0.0,-0.0067007527686655,60.0,-4.257486343383789,-0.0,-6.580405909062392e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,9.219758067047223e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,9.70894325291738e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,7.171023753471673e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.7089126938954e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0004605459107551,290.1247253417969,294.1499938964844,283.0400085449219,282.1369323730469,285.3965148925781,283.29498291015625,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823975851759,3.8058298734711116e-09,0.0009823938598856,-0.0090228375047445,0.0,0.050000000745058,0.0,-0.0066995276138186,60.0,-4.2687859535217285,-0.0,-6.580122402510824e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,9.219475759891792e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.708644938655198e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,7.170802564360201e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,9.70861510722898e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,0.0004605318245012,290.1171264648437,294.1499938964844,283.0033264160156,282.1056823730469,285.355224609375,283.25836181640625,289.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802254955331818e-09,0.0009823630098253,-0.009013470262289,0.0,0.050000000745058,0.0,-0.0066977539099752,60.0,-4.291411399841309,-0.0,-6.579713129895026e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,9.219475759891792e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.708644938655198e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,7.170802564360201e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,9.70861510722898e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,0.0004605318245012,290.1171264648437,294.1499938964844,283.0033264160156,282.1056823730469,285.355224609375,283.25836181640625,289.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802254955331818e-09,0.0009823630098253,-0.009013470262289,0.0,0.050000000745058,0.0,-0.0066977539099752,60.0,-4.291411399841309,-0.0,-6.579713129895026e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.21951505006291e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,9.708684956422076e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,7.170831668190658e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,9.708655124995856e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0004605337744578,290.109619140625,294.1499938964844,282.9666748046875,282.0731506347656,285.3140563964844,283.22174072265625,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823705768212,3.802680836884065e-09,0.0009823667351156,-0.009014586918056,0.0,0.050000000745058,0.0,-0.006697965785861,60.0,-4.314158916473389,-0.0,-6.579761446801058e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.21951505006291e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,9.708684956422076e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,7.170831668190658e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,9.708655124995856e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0004605337744578,290.109619140625,294.1499938964844,282.9666748046875,282.0731506347656,285.3140563964844,283.22174072265625,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823705768212,3.802680836884065e-09,0.0009823667351156,-0.009014586918056,0.0,0.050000000745058,0.0,-0.006697965785861,60.0,-4.314158916473389,-0.0,-6.579761446801058e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,9.219718049280344e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.70889741438441e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,7.170988828875124e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.708868310553952e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0004605439025908,290.1021423339844,294.1499938964844,282.92999267578125,282.0393981933594,285.2729187011719,283.1850891113281,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823915315791,3.8051530815153e-09,0.0009823876898735,-0.0090210642665624,0.0,0.050000000745058,0.0,-0.0066991904750466,60.0,-4.3369550704956055,-0.0,-6.580044953352626e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,9.219718049280344e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.70889741438441e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,7.170988828875124e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.708868310553952e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0004605439025908,290.1021423339844,294.1499938964844,282.92999267578125,282.0393981933594,285.2729187011719,283.1850891113281,289.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823915315791,3.8051530815153e-09,0.0009823876898735,-0.0090210642665624,0.0,0.050000000745058,0.0,-0.0066991904750466,60.0,-4.3369550704956055,-0.0,-6.580044953352626e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,9.220167703460902e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.709370351629332e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,7.171337347244844e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,9.709341247798876e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.0004605663998518,290.0947265625,294.1499938964844,282.8933410644531,282.0045471191406,285.2318420410156,283.1483764648437,289.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824390290305,3.810701532103167e-09,0.0009824351873248,-0.0090356022119522,0.0,0.050000000745058,0.0,-0.0067019411362707,60.0,-4.359851837158203,-0.0,-6.580680889101131e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,9.220167703460902e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.709370351629332e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,7.171337347244844e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,9.709341247798876e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.0004605663998518,290.0947265625,294.1499938964844,282.8933410644531,282.0045471191406,285.2318420410156,283.1483764648437,289.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824390290305,3.810701532103167e-09,0.0009824351873248,-0.0090356022119522,0.0,0.050000000745058,0.0,-0.0067019411362707,60.0,-4.359851837158203,-0.0,-6.580680889101131e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,9.220523497788236e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.7097443358507e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,7.171613833634183e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,9.709715959616004e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0004605841531883,290.091064453125,294.1499938964844,282.875,281.9867553710937,285.2113647460937,283.12994384765625,289.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098247686401,3.81510378844041e-09,0.0009824730223044,-0.0090471357107162,0.0,0.050000000745058,0.0,-0.0067041241563856,60.0,-4.371360778808594,-0.0,-6.581184663900785e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,9.220880747307092e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.710119775263593e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,7.171891047619283e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,9.710091399028896e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0004606019938364,290.0873718261719,294.1499938964844,282.8566589355469,281.9687194824219,285.1908874511719,283.1115417480469,289.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825146989896,3.8195255847028875e-09,0.000982510857284,-0.009058722294867,0.0,0.050000000745058,0.0,-0.0067063169553875,60.0,-4.382867336273193,-0.0,-6.581691280871382e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,9.221684013027698e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,9.71096524153836e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,7.172514597186819e-05,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.710936865303664e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0004606421280186,290.080078125,294.1499938964844,282.82000732421875,281.9320373535156,285.1499938964844,283.0746765136719,289.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829478067984837e-09,0.000982595840469,-0.0090847993269562,0.0,0.050000000745058,0.0,-0.006711249705404,60.0,-4.405913352966309,-0.0,-6.582831701962277e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,9.221684013027698e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,9.71096524153836e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,7.172514597186819e-05,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.710936865303664e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0004606421280186,290.080078125,294.1499938964844,282.82000732421875,281.9320373535156,285.1499938964844,283.0746765136719,289.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829478067984837e-09,0.000982595840469,-0.0090847993269562,0.0,0.050000000745058,0.0,-0.006711249705404,60.0,-4.405913352966309,-0.0,-6.582831701962277e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,9.222562948707493e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,9.711889288155362e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,7.173197082011029e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,9.711861639516428e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004606860456988,290.0728454589844,294.1499938964844,282.7833251953125,281.8946228027344,285.1091613769531,283.03765869140625,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840372908570089e-09,0.0009826890891417,-0.0091133452951908,0.0,0.050000000745058,0.0,-0.0067166513763368,60.0,-4.429021835327148,-0.0,-6.584080836091746e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,9.222562948707493e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,9.711889288155362e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,7.173197082011029e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,9.711861639516428e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004606860456988,290.0728454589844,294.1499938964844,282.7833251953125,281.8946228027344,285.1091613769531,283.03765869140625,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840372908570089e-09,0.0009826890891417,-0.0091133452951908,0.0,0.050000000745058,0.0,-0.0067166513763368,60.0,-4.429021835327148,-0.0,-6.584080836091746e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.223360393662006e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,9.712728206068276e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.173816266003996e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.712701285025104e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0004607258888427,290.065673828125,294.1499938964844,282.7466735839844,281.8565368652344,285.06842041015625,283.0006103515625,289.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827773319557,3.8502574462029315e-09,0.0009827734902501,-0.0091392444446682,0.0,0.050000000745058,0.0,-0.0067215510644018,60.0,-4.452096939086914,-0.0,-6.585213441212545e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.223360393662006e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,9.712728206068276e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.173816266003996e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.712701285025104e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0004607258888427,290.065673828125,294.1499938964844,282.7466735839844,281.8565368652344,285.06842041015625,283.0006103515625,289.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827773319557,3.8502574462029315e-09,0.0009827734902501,-0.0091392444446682,0.0,0.050000000745058,0.0,-0.0067215510644018,60.0,-4.452096939086914,-0.0,-6.585213441212545e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,9.224050882039592e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.713453619042411e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.1743517764844e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.71342669799924e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004607603477779,290.0585021972656,294.1499938964844,282.7099914550781,281.81793212890625,285.0277099609375,282.96356201171875,289.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828505571931,3.858797725797558e-09,0.0009828467154875,-0.009161620400846,0.0,0.050000000745058,0.0,-0.0067257857881486,60.0,-4.4751296043396,-0.0,-6.586191858559688e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,9.224050882039592e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.713453619042411e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,7.1743517764844e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.71342669799924e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004607603477779,290.0585021972656,294.1499938964844,282.7099914550781,281.81793212890625,285.0277099609375,282.96356201171875,289.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828505571931,3.858797725797558e-09,0.0009828467154875,-0.009161620400846,0.0,0.050000000745058,0.0,-0.0067257857881486,60.0,-4.4751296043396,-0.0,-6.586191858559688e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,9.224230598192662e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,9.71364279394038e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.174491474870592e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,9.713615872897208e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0004607693408615,290.0549621582031,294.1499938964844,282.6916809082031,281.7984619140625,285.00738525390625,282.94500732421875,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828693000599,3.8610132868655e-09,0.0009828654583543,-0.0091674262657761,0.0,0.050000000745058,0.0,-0.0067268828861415,60.0,-4.486581325531006,-0.0,-6.586446232859089e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,9.22439357964322e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,9.713814506540076e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,7.174617348937318e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.713787585496902e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0004607774899341,290.0514221191406,294.1499938964844,282.67333984375,281.7789306640625,284.9870910644531,282.9264831542969,289.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828864131122,3.863019237826393e-09,0.0009828825714066,-0.0091726826503872,0.0,0.050000000745058,0.0,-0.0067278775386512,60.0,-4.498032093048096,-0.0,-6.58667573816274e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,9.224351379089056e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.713768668007106e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,7.174583151936531e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,9.713741746963932e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0004607753653544,290.0443725585937,294.1499938964844,282.6366577148437,281.7395935058594,284.9465026855469,282.8894958496094,289.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828817564994,3.8624357046046515e-09,0.0009828779147937,-0.0091711524873971,0.0,0.050000000745058,0.0,-0.0067275892943143,60.0,-4.520777702331543,-0.0,-6.586608947145578e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,9.224351379089056e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.713768668007106e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,7.174583151936531e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,9.713741746963932e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0004607753653544,290.0443725585937,294.1499938964844,282.6366577148437,281.7395935058594,284.9465026855469,282.8894958496094,289.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828817564994,3.8624357046046515e-09,0.0009828779147937,-0.0091711524873971,0.0,0.050000000745058,0.0,-0.0067275892943143,60.0,-4.520777702331543,-0.0,-6.586608947145578e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,9.223800589097664e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.713188046589494e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,7.174154598033056e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.713161853142084e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,0.0004607478622347,290.037353515625,294.1499938964844,282.6000061035156,281.7000732421875,284.906005859375,282.8526306152344,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828226175159,3.855525676499383e-09,0.0009828187758103,-0.0091530475765466,0.0,0.050000000745058,0.0,-0.0067241638898849,60.0,-4.543279647827148,-0.0,-6.585817402537941e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,9.223800589097664e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.713188046589494e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,7.174154598033056e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.713161853142084e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,0.0004607478622347,290.037353515625,294.1499938964844,282.6000061035156,281.7000732421875,284.906005859375,282.8526306152344,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828226175159,3.855525676499383e-09,0.0009828187758103,-0.0091530475765466,0.0,0.050000000745058,0.0,-0.0067241638898849,60.0,-4.543279647827148,-0.0,-6.585817402537941e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.222541120834649e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.711860911920668e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,7.173173798946664e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,9.711834718473256e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.000460684968857,290.0304260253906,294.1499938964844,282.5633239746094,281.6604919433594,284.8656005859375,282.81597900390625,289.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826879249885,3.839782269920988e-09,0.0009826840832829,-0.0091117974370718,0.0,0.050000000745058,0.0,-0.006716358475387,60.0,-4.565425872802734,-0.0,-6.58401262398911e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
