time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.222541120834649e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.711860911920668e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,7.173173798946664e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,9.711834718473256e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.000460684968857,290.0304260253906,294.1499938964844,282.5633239746094,281.6604919433594,284.8656005859375,282.81597900390625,289.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826879249885,3.839782269920988e-09,0.0009826840832829,-0.0091117974370718,0.0,0.050000000745058,0.0,-0.006716358475387,60.0,-4.565425872802734,-0.0,-6.58401262398911e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.220754873240368e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.709978621685876e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,7.171783363446593e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,9.709953155834228e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004605957365129,290.0235290527344,294.1499938964844,282.52667236328125,281.62091064453125,284.8252258300781,282.77947998046875,289.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824972366914,3.817477001177849e-09,0.0009824933949857,-0.0090533550828695,0.0,0.050000000745058,0.0,-0.0067053018137812,60.0,-4.5873332023620605,-0.0,-6.581456801768581e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.220754873240368e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.709978621685876e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,7.171783363446593e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,9.709953155834228e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004605957365129,290.0235290527344,294.1499938964844,282.52667236328125,281.62091064453125,284.8252258300781,282.77947998046875,289.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824972366914,3.817477001177849e-09,0.0009824933949857,-0.0090533550828695,0.0,0.050000000745058,0.0,-0.0067053018137812,60.0,-4.5873332023620605,-0.0,-6.581456801768581e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,9.219624917022884e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,9.708788275020196e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.170903700171039e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.708762809168547e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0004605392750818,290.0201110839844,294.1499938964844,282.5083312988281,281.6011657714844,284.8050537109375,282.7613525390625,289.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823765140026,3.8033718396945915e-09,0.000982372672297,-0.009016397409141,0.0,0.050000000745058,0.0,-0.0066983080469071,60.0,-4.598161697387695,-0.0,-6.579841027587463e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,9.218305058311672e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.707397839520128e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,7.169877062551677e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,9.707372373668476e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0004604733549058,290.0166931152344,294.1499938964844,282.489990234375,281.5814514160156,284.7849426269531,282.7433166503906,289.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822355350479,3.786901903168882e-09,0.0009822318097576,-0.0089732427150011,0.0,0.050000000745058,0.0,-0.0066901431418955,60.0,-4.608890056610107,-0.0,-6.577953826081284e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.215241152560338e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,9.704170224722476e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,7.167492731241509e-05,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.704144758870824e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,0.0004603202978614,290.0098876953125,294.1499938964844,282.4533386230469,281.542236328125,284.7447204589844,282.7074890136719,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.748676036252618e-09,0.0009819051483646,-0.0088730845600366,0.0,0.050000000745058,0.0,-0.0066711939871311,60.0,-4.630106449127197,-0.0,-6.573576172286266e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.215241152560338e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,9.704170224722476e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,7.167492731241509e-05,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,9.704144758870824e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,0.0004603202978614,290.0098876953125,294.1499938964844,282.4533386230469,281.542236328125,284.7447204589844,282.7074890136719,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.748676036252618e-09,0.0009819051483646,-0.0088730845600366,0.0,0.050000000745058,0.0,-0.0066711939871311,60.0,-4.630106449127197,-0.0,-6.573576172286266e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.211664291797206e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,9.700402006274088e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,7.164709677454084e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.7003772680182e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004601416294462,290.0031433105469,294.1499938964844,282.4166564941406,281.5033874511719,284.70458984375,282.6720275878906,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815273806452,3.704059947651217e-09,0.0009815236553549,-0.0087561830878257,0.0,0.050000000745058,0.0,-0.0066490760073065,60.0,-4.6510186195373535,-0.0,-6.568468080558888e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,9.211664291797206e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,9.700402006274088e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,7.164709677454084e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.7003772680182e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0004601416294462,290.0031433105469,294.1499938964844,282.4166564941406,281.5033874511719,284.70458984375,282.6720275878906,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815273806452,3.704059947651217e-09,0.0009815236553549,-0.0087561830878257,0.0,0.050000000745058,0.0,-0.0066490760073065,60.0,-4.6510186195373535,-0.0,-6.568468080558888e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,9.207674156641588e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,9.696200140751898e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.161605026340112e-05,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,9.696176130091771e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0004599423264153,289.9964599609375,294.1499938964844,282.3800048828125,281.4649658203125,284.66455078125,282.636962890625,289.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811018826439,3.6543050807580357e-09,0.000981098273769,-0.0086258174851536,0.0,0.050000000745058,0.0,-0.0066244103945791,60.0,-4.671675682067871,-0.0,-6.562774501617241e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,9.207674156641588e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,9.696200140751898e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.161605026340112e-05,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,9.696176130091771e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0004599423264153,289.9964599609375,294.1499938964844,282.3800048828125,281.4649658203125,284.66455078125,282.636962890625,289.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811018826439,3.6543050807580357e-09,0.000981098273769,-0.0086258174851536,0.0,0.050000000745058,0.0,-0.0066244103945791,60.0,-4.671675682067871,-0.0,-6.562774501617241e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.20337624847889e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.691673039924352e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,7.158261723816395e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.691649029264228e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.000459727627458,289.98980712890625,294.1499938964844,282.34332275390625,281.4271240234375,284.62457275390625,282.60223388671875,289.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806434391066,3.6007081760658366e-09,0.0009806399466469,-0.0084853833541274,0.0,0.050000000745058,0.0,-0.0065978402271866,60.0,-4.692110538482666,-0.0,-6.556643228350367e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.20337624847889e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.691673039924352e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,7.158261723816395e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.691649029264228e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.000459727627458,289.98980712890625,294.1499938964844,282.34332275390625,281.4271240234375,284.62457275390625,282.60223388671875,289.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806434391066,3.6007081760658366e-09,0.0009806399466469,-0.0084853833541274,0.0,0.050000000745058,0.0,-0.0065978402271866,60.0,-4.692110538482666,-0.0,-6.556643228350367e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.201111970469356e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,9.689287981018424e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,7.15649948688224e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,9.689263970358296e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.000459614500869,289.98651123046875,294.1499938964844,282.32501220703125,281.408447265625,284.6046142578125,282.5851135253906,289.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804017608985,3.572467432988446e-09,0.0009803981520235,-0.008411387912929,0.0,0.050000000745058,0.0,-0.0065838387235999,60.0,-4.702232360839844,-0.0,-6.553413811616339e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,9.198841144097968e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,9.686896373750642e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.154732884373516e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,9.686873090686277e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0004595011123456,289.9832458496094,294.1499938964844,282.3066711425781,281.38995361328125,284.5846862792969,282.5680236816406,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801596170291,3.5441569679051103e-09,0.0009801560081541,-0.0083372090011835,0.0,0.050000000745058,0.0,-0.0065698036924004,60.0,-4.7123541831970215,-0.0,-6.550177999997686e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.194267477141692e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,9.682078962214292e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,7.15117494110018e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,9.682055679149926e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0004592726181726,289.9766845703125,294.1499938964844,282.2699890136719,281.353515625,284.5448608398437,282.5340270996094,289.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.48712547726393e-09,0.0009796685772016,-0.0081877736374735,0.0,0.050000000745058,0.0,-0.0065415315330028,60.0,-4.7325520515441895,-0.0,-6.54366019148256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.194267477141692e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,9.682078962214292e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,7.15117494110018e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,9.682055679149926e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0004592726181726,289.9766845703125,294.1499938964844,282.2699890136719,281.353515625,284.5448608398437,282.5340270996094,289.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.48712547726393e-09,0.0009796685772016,-0.0081877736374735,0.0,0.050000000745058,0.0,-0.0065415315330028,60.0,-4.7325520515441895,-0.0,-6.54366019148256e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,9.189742559101433e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.677313209977e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,7.147654105210677e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.677289926912636e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0004590465978253,289.97021484375,294.1499938964844,282.2333374023437,281.3179931640625,284.5051574707031,282.5005187988281,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189411737,3.4307043872416902e-09,0.0009791860356926,-0.0080399392172694,0.0,0.050000000745058,0.0,-0.0065135606564581,60.0,-4.752676486968994,-0.0,-6.537215568869216e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,9.189742559101433e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.677313209977e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,7.147654105210677e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.677289926912636e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0004590465978253,289.97021484375,294.1499938964844,282.2333374023437,281.3179931640625,284.5051574707031,282.5005187988281,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189411737,3.4307043872416902e-09,0.0009791860356926,-0.0080399392172694,0.0,0.050000000745058,0.0,-0.0065135606564581,60.0,-4.752676486968994,-0.0,-6.537215568869216e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,9.185304952552542e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.67263913480565e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,7.144201663322747e-05,297.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.672616579337046e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0004588249430526,289.9637756347656,294.1499938964844,282.1966552734375,281.2834167480469,284.4654846191406,282.4671630859375,289.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787161834537,3.375370649649767e-09,0.0009787128074094,-0.0078949527814984,0.0,0.050000000745058,0.0,-0.0064861294813454,60.0,-4.772803783416748,-0.0,-6.530898843948307e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,9.185304952552542e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.67263913480565e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,7.144201663322747e-05,297.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.672616579337046e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0004588249430526,289.9637756347656,294.1499938964844,282.1966552734375,281.2834167480469,284.4654846191406,282.4671630859375,289.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787161834537,3.375370649649767e-09,0.0009787128074094,-0.0078949527814984,0.0,0.050000000745058,0.0,-0.0064861294813454,60.0,-4.772803783416748,-0.0,-6.530898843948307e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.181034693028778e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,9.66814113780856e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,7.14087946107611e-05,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.668118582339956e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0004586116119753,289.9573974609375,294.1499938964844,282.1600036621094,281.2499389648437,284.4258728027344,282.4340515136719,289.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782607667148,3.3221183581844116e-09,0.0009782573906704,-0.0077554197050631,0.0,0.050000000745058,0.0,-0.006459729745984,60.0,-4.792972564697266,-0.0,-6.524822282472087e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.181034693028778e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,9.66814113780856e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,7.14087946107611e-05,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.668118582339956e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0004586116119753,289.9573974609375,294.1499938964844,282.1600036621094,281.2499389648437,284.4258728027344,282.4340515136719,289.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782607667148,3.3221183581844116e-09,0.0009782573906704,-0.0077554197050631,0.0,0.050000000745058,0.0,-0.006459729745984,60.0,-4.792972564697266,-0.0,-6.524822282472087e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.179030894301832e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.666031110100448e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,7.139320223359391e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,9.666008554631844e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0004585115239024,289.9541931152344,294.1499938964844,282.14166259765625,281.233642578125,284.4060974121094,282.4175720214844,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780471445992,3.297132566970617e-09,0.0009780438849702,-0.0076899505220353,0.0,0.050000000745058,0.0,-0.0064473440870642,60.0,-4.80310583114624,-0.0,-6.521971585016217e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.177053289022297e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.663948003435507e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.137782085919753e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.663926175562664e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0004584127455018,289.9510192871094,294.1499938964844,282.1233215332031,281.2176513671875,284.3863525390625,282.401123046875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778363164514,3.272473625415273e-09,0.0009778330568224,-0.0076253386214375,0.0,0.050000000745058,0.0,-0.0064351195469498,60.0,-4.813245296478272,-0.0,-6.519159256868079e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,9.173316357191652e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,9.660012437961996e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,7.134874613257125e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.659989882493392e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0004582260735332,289.9447326660156,294.1499938964844,282.086669921875,281.1866455078125,284.34686279296875,282.3682861328125,289.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225871125778212e-09,0.0009774343343451,-0.0075032282620668,0.0,0.050000000745058,0.0,-0.0064120152965188,60.0,-4.833597660064697,-0.0,-6.513846528832802e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,9.173316357191652e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,9.660012437961996e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,7.134874613257125e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.659989882493392e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0004582260735332,289.9447326660156,294.1499938964844,282.086669921875,281.1866455078125,284.34686279296875,282.3682861328125,289.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225871125778212e-09,0.0009774343343451,-0.0075032282620668,0.0,0.050000000745058,0.0,-0.0064120152965188,60.0,-4.833597660064697,-0.0,-6.513846528832802e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,9.16995559236966e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,9.656471956986934e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.132259634090587e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,9.656450129114091e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0004580582026392,289.9384460449219,294.1499938964844,282.04998779296875,281.1570129394531,284.3074645996094,282.3356018066406,289.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770791511982,3.183955987751119e-09,0.0009770758915692,-0.0073934001848101,0.0,0.050000000745058,0.0,-0.0063912365585565,60.0,-4.8541178703308105,-0.0,-6.509069550020288e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,9.16995559236966e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,9.656471956986934e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,7.132259634090587e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,9.656450129114091e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0004580582026392,289.9384460449219,294.1499938964844,282.04998779296875,281.1570129394531,284.3074645996094,282.3356018066406,289.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770791511982,3.183955987751119e-09,0.0009770758915692,-0.0073934001848101,0.0,0.050000000745058,0.0,-0.0063912365585565,60.0,-4.8541178703308105,-0.0,-6.509069550020288e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.167716780211776e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,9.65411454671994e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,7.130517769837752e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,9.654092718847096e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004579463857226,289.9322204589844,294.1499938964844,282.0133361816406,281.1287536621094,284.2680969238281,282.3027648925781,289.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768401505425,3.156025218942204e-09,0.0009768368909135,-0.0073202149942517,0.0,0.050000000745058,0.0,-0.0063773891888558,60.0,-4.875063419342041,-0.0,-6.505887029106816e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.167716780211776e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,9.65411454671994e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,7.130517769837752e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,9.654092718847096e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004579463857226,289.9322204589844,294.1499938964844,282.0133361816406,281.1287536621094,284.2680969238281,282.3027648925781,289.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768401505425,3.156025218942204e-09,0.0009768368909135,-0.0073202149942517,0.0,0.050000000745058,0.0,-0.0063773891888558,60.0,-4.875063419342041,-0.0,-6.505887029106816e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.167422831524163e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,9.653803863329812e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,7.130288577172905e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.653782763052732e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.000457931717392,289.9260559082031,294.1499938964844,281.9766540527344,281.1016845703125,284.2287902832031,282.2694091796875,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768083691596,3.152320626753635e-09,0.000976805225946,-0.0073105082847177,0.0,0.050000000745058,0.0,-0.0063755521550774,60.0,-4.896897315979004,-0.0,-6.505464966721777e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.167422831524163e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,9.653803863329812e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,7.130288577172905e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.653782763052732e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,0.000457931717392,289.9260559082031,294.1499938964844,281.9766540527344,281.1016845703125,284.2287902832031,282.2694091796875,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768083691596,3.152320626753635e-09,0.000976805225946,-0.0073105082847177,0.0,0.050000000745058,0.0,-0.0063755521550774,60.0,-4.896897315979004,-0.0,-6.505464966721777e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.167330426862463e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.65370563790202e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.130215817596763e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.65368453762494e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0004579270607791,289.9229736328125,294.1499938964844,281.9583435058594,281.08856201171875,284.20916748046875,282.2526550292969,289.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767981246113,3.151142013990693e-09,0.0009767949813976,-0.0073074200190603,0.0,0.050000000745058,0.0,-0.0063749672845005,60.0,-4.907935619354248,-0.0,-6.505330674144716e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.16777498787269e-05,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,9.654173481976612e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,7.130561425583437e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,9.654153109295294e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0004579492961056,289.919921875,294.1499938964844,281.94000244140625,281.07568359375,284.18951416015625,282.23583984375,289.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976845389232,3.1566642633151787e-09,0.0009768422460183,-0.0073218895122408,0.0,0.050000000745058,0.0,-0.0063777049072086,60.0,-4.9190592765808105,-0.0,-6.505960215008599e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,9.170039265882224e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.65655708569102e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,7.132321479730308e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,9.6565367130097e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0004580623935908,289.9137878417969,294.1499938964844,281.9033203125,281.0506591796875,284.1502685546875,282.20166015625,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184831065539128e-09,0.0009770831093192,-0.0073956940323114,0.0,0.050000000745058,0.0,-0.0063916691578924,60.0,-4.9421257972717285,-0.0,-6.509169026003292e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,9.170039265882224e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.65655708569102e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,7.132321479730308e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,9.6565367130097e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0004580623935908,289.9137878417969,294.1499938964844,281.9033203125,281.0506591796875,284.1502685546875,282.20166015625,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184831065539128e-09,0.0009770831093192,-0.0073956940323114,0.0,0.050000000745058,0.0,-0.0063916691578924,60.0,-4.9421257972717285,-0.0,-6.509169026003292e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,9.17387442314066e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.660595242166892e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,7.135303894756362e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.660574869485572e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0004582539550028,289.9077453613281,294.1499938964844,281.8666687011719,281.0265197753906,284.111083984375,282.1663513183594,289.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774947538971,3.232574208311689e-09,0.0009774914942681,-0.0075207920745015,0.0,0.050000000745058,0.0,-0.0064153377898037,60.0,-4.966143608093262,-0.0,-6.514610362273744e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
