time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,9.17387442314066e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.660595242166892e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,7.135303894756362e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.660574869485572e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0004582539550028,289.9077453613281,294.1499938964844,281.8666687011719,281.0265197753906,284.111083984375,282.1663513183594,289.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774947538971,3.232574208311689e-09,0.0009774914942681,-0.0075207920745015,0.0,0.050000000745058,0.0,-0.0064153377898037,60.0,-4.966143608093262,-0.0,-6.514610362273744e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,9.178806794807316e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,9.665788093116134e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,7.139139052014798e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.665767720434816e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004585003480315,289.9017028808594,294.1499938964844,281.8299865722656,281.00311279296875,284.0718994140625,282.1302490234375,289.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780196705833,3.293983086294361e-09,0.0009780164109542,-0.0076816985383629,0.0,0.050000000745058,0.0,-0.0064457799308001,60.0,-4.9907636642456055,-0.0,-6.52161276093466e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,9.178806794807316e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,9.665788093116134e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,7.139139052014798e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.665767720434816e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004585003480315,289.9017028808594,294.1499938964844,281.8299865722656,281.00311279296875,284.0718994140625,282.1302490234375,289.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780196705833,3.293983086294361e-09,0.0009780164109542,-0.0076816985383629,0.0,0.050000000745058,0.0,-0.0064457799308001,60.0,-4.9907636642456055,-0.0,-6.52161276093466e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.184834925690666e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,9.672135638538748e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.143826951505616e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.67211599345319e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004588014853652,289.89569091796875,294.1499938964844,281.7933349609375,280.9803771972656,284.03271484375,282.0931396484375,289.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786617010831,3.3690510381489958e-09,0.0009786583250388,-0.0078783938661217,0.0,0.050000000745058,0.0,-0.0064829941838979,60.0,-5.016038417816162,-0.0,-6.530177643071512e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.184834925690666e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,9.672135638538748e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.143826951505616e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.67211599345319e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004588014853652,289.89569091796875,294.1499938964844,281.7933349609375,280.9803771972656,284.03271484375,282.0931396484375,289.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786617010831,3.3690510381489958e-09,0.0009786583250388,-0.0078783938661217,0.0,0.050000000745058,0.0,-0.0064829941838979,60.0,-5.016038417816162,-0.0,-6.530177643071512e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.188074909616262e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,9.67554733506404e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,7.146346615627408e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,9.67552768997848e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0004589633317664,289.8927001953125,294.1499938964844,281.7749938964844,280.96923828125,284.0131530761719,282.07440185546875,289.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409399651488343e-09,0.0009790032636374,-0.0079841166734695,0.0,0.050000000745058,0.0,-0.0065029961988329,60.0,-5.02880859375,-0.0,-6.534783381084709e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,9.19192098081112e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,9.679597133072092e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,7.149337761802599e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.679576760390772e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,0.0004591554170474,289.88970947265625,294.1499938964844,281.75665283203125,280.9582214355469,283.9935607910156,282.0550231933594,289.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794165380299,3.457294228681462e-09,0.0009794130455702,-0.0081096105277538,0.0,0.050000000745058,0.0,-0.0065267411991953,60.0,-5.041932582855225,-0.0,-6.540252428521853e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,9.199992200592531e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.68809545156546e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,7.155614002840593e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.6880758064799e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0004595585924107,289.8837890625,294.1499938964844,281.7200012207031,280.9364929199219,283.95440673828125,282.0158386230469,289.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802759159356,3.5578098245281353e-09,0.0009802724234759,-0.008372982032597,0.0,0.050000000745058,0.0,-0.0065765702165663,60.0,-5.068409442901611,-0.0,-6.551738351845415e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,9.199992200592531e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.68809545156546e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,7.155614002840593e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.6880758064799e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0004595585924107,289.8837890625,294.1499938964844,281.7200012207031,280.9364929199219,283.95440673828125,282.0158386230469,289.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802759159356,3.5578098245281353e-09,0.0009802724234759,-0.008372982032597,0.0,0.050000000745058,0.0,-0.0065765702165663,60.0,-5.068409442901611,-0.0,-6.551738351845415e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,9.20893726288341e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,9.69751417869702e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,7.162570545915514e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,9.697495261207224e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0004600054235197,289.8778686523437,294.1499938964844,281.6833190917969,280.91510009765625,283.915283203125,281.9756164550781,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812287753447,3.6692211491384796e-09,0.0009812250500544,-0.0086649004369974,0.0,0.050000000745058,0.0,-0.0066318013705313,60.0,-5.095431327819824,-0.0,-6.564481225268537e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,9.20893726288341e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,9.69751417869702e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,7.162570545915514e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,9.697495261207224e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0004600054235197,289.8778686523437,294.1499938964844,281.6833190917969,280.91510009765625,283.915283203125,281.9756164550781,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812287753447,3.6692211491384796e-09,0.0009812250500544,-0.0086649004369974,0.0,0.050000000745058,0.0,-0.0066318013705313,60.0,-5.095431327819824,-0.0,-6.564481225268537e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,9.218654304277152e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.707746357889846e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,7.170128083089367e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,9.707727440400048e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0004604908172041,289.8720092773437,294.1499938964844,281.64666748046875,280.8939514160156,283.8761291503906,281.9344177246094,289.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.790246783097473e-09,0.0009822599822655,-0.0089820083230733,0.0,0.050000000745058,0.0,-0.0066917990334331,60.0,-5.122945308685303,-0.0,-6.578337519158596e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,9.218654304277152e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.707746357889846e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,7.170128083089367e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,9.707727440400048e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0004604908172041,289.8720092773437,294.1499938964844,281.64666748046875,280.8939514160156,283.8761291503906,281.9344177246094,289.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.790246783097473e-09,0.0009822599822655,-0.0089820083230733,0.0,0.050000000745058,0.0,-0.0066917990334331,60.0,-5.122945308685303,-0.0,-6.578337519158596e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,9.223943197866902e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,9.713315375847742e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,7.174241181928664e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.713296458357944e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.000460755021777,289.86895751953125,294.1499938964844,281.6275939941406,280.88299560546875,283.85577392578125,281.91265869140625,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828273905441,3.856123420575841e-09,0.0009828235488384,-0.0091546140611171,0.0,0.050000000745058,0.0,-0.0067244581878185,60.0,-5.137412071228027,-0.0,-6.585885614640574e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,9.229033457813784e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.71867484622635e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,7.178200030466542e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,9.718655928736553e-05,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,0.0004610092728398,289.8661499023437,294.1499938964844,281.6099853515625,280.8729248046875,283.8370056152344,281.8923034667969,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833693038672,3.919520707995616e-09,0.0009833653457462,-0.009320723824203,0.0,0.050000000745058,0.0,-0.0067558856680989,60.0,-5.150903224945068,-0.0,-6.593153756284664e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.23443876672536e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.724366827867924e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,7.182403351180255e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,9.724347910378128e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.000461279269075,289.8632202148437,294.1499938964844,281.5916748046875,280.8624572753906,283.8174133300781,281.87091064453125,289.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839453268796,3.986847296744145e-09,0.0009839413687586,-0.009497127495706,0.0,0.050000000745058,0.0,-0.0067892638035118,60.0,-5.165032863616943,-0.0,-6.600877355822379e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,9.239970677299424e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.73019195953384e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.186705624917522e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,9.730173769639804e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0004615556099452,289.8603210449219,294.1499938964844,281.5733337402344,280.8519592285156,283.7978515625,281.84930419921875,289.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845346212387,4.05575351081211e-09,0.0009845305467024,-0.0096776690334081,0.0,0.050000000745058,0.0,-0.0068234237842261,60.0,-5.179250240325928,-0.0,-6.608786407014122e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.251281153410672e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,9.742101246956736e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.19550225767307e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.7420830570627e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.000462120573502,289.8545227050781,294.1499938964844,281.5366516113281,280.8309326171875,283.7586975097656,281.80572509765625,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857391705736,4.196626601782327e-09,0.000985734979622,-0.0100467698648571,0.0,0.050000000745058,0.0,-0.006893259473145,60.0,-5.207868099212647,-0.0,-6.62497043890653e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.251281153410672e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,9.742101246956736e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.19550225767307e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.7420830570627e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.000462120573502,289.8545227050781,294.1499938964844,281.5366516113281,280.8309326171875,283.7586975097656,281.80572509765625,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857391705736,4.196626601782327e-09,0.000985734979622,-0.0100467698648571,0.0,0.050000000745058,0.0,-0.006893259473145,60.0,-5.207868099212647,-0.0,-6.62497043890653e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,9.262931416742504e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.75436923909001e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,7.204563007690012e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,9.754351049195976e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0004627025336958,289.8487548828125,294.1499938964844,281.5,280.80975341796875,283.71954345703125,281.7615051269531,289.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869803907349,4.3417434092418725e-09,0.0009869759669527,-0.0104269841685891,0.0,0.050000000745058,0.0,-0.006965200882405,60.0,-5.236785411834717,-0.0,-6.641663219397742e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,9.262931416742504e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.75436923909001e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,7.204563007690012e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,9.754351049195976e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0004627025336958,289.8487548828125,294.1499938964844,281.5,280.80975341796875,283.71954345703125,281.7615051269531,289.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869803907349,4.3417434092418725e-09,0.0009869759669527,-0.0104269841685891,0.0,0.050000000745058,0.0,-0.006965200882405,60.0,-5.236785411834717,-0.0,-6.641663219397742e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,9.274678450310604e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.766739094629884e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,7.213698700070381e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.766720904735848e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0004632893251255,289.843017578125,294.1499938964844,281.4633483886719,280.7882995605469,283.6803894042969,281.7169494628906,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880641425493195e-09,0.0009882271988317,-0.0108103491365909,0.0,0.050000000745058,0.0,-0.0070377383381128,60.0,-5.265836715698242,-0.0,-6.658515161461764e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,9.274678450310604e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.766739094629884e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,7.213698700070381e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.766720904735848e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0004632893251255,289.843017578125,294.1499938964844,281.4633483886719,280.7882995605469,283.6803894042969,281.7169494628906,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880641425493195e-09,0.0009882271988317,-0.0108103491365909,0.0,0.050000000745058,0.0,-0.0070377383381128,60.0,-5.265836715698242,-0.0,-6.658515161461764e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.286397107644008e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.77907911874354e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.222812564577907e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.779060928849503e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0004638747195713,289.8373107910156,294.1499938964844,281.4266662597656,280.7665100097656,283.6412353515625,281.6721496582031,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634032713113356e-09,0.0009894754039123,-0.0111927865073084,0.0,0.050000000745058,0.0,-0.0071101016364991,60.0,-5.294964790344238,-0.0,-6.675347918871921e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.286397107644008e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.77907911874354e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.222812564577907e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.779060928849503e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0004638747195713,289.8373107910156,294.1499938964844,281.4266662597656,280.7665100097656,283.6412353515625,281.6721496582031,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634032713113356e-09,0.0009894754039123,-0.0111927865073084,0.0,0.050000000745058,0.0,-0.0071101016364991,60.0,-5.294964790344238,-0.0,-6.675347918871921e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,9.292161848861724e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.78514872258529e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.227296009659767e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,9.785131260287017e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0004641626728698,289.83447265625,294.1499938964844,281.4083251953125,280.75543212890625,283.62164306640625,281.64971923828125,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900940349325,4.705833056561913e-09,0.0009900893783196,-0.0113809006288647,0.0,0.050000000745058,0.0,-0.0071456953883171,60.0,-5.309516429901123,-0.0,-6.683635689341827e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,9.297928045270965e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,9.791221236810088e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.23178090993315e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,9.791203046916051e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004644507134798,289.8316345214844,294.1499938964844,281.3900146484375,280.7442321777344,283.60205078125,281.6273193359375,289.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907082421705,4.777660933541483e-09,0.0009907034691423,-0.0115690873935818,0.0,0.050000000745058,0.0,-0.0071813035756349,60.0,-5.324073791503906,-0.0,-6.691931986324563e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,9.309163579018788e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,9.803051216294988e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,7.240518607432023e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.803033753996716e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004650119226425,289.82598876953125,294.1499938964844,281.35333251953125,280.7214050292969,283.5628662109375,281.5824890136719,289.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919052245095,4.917603213527855e-09,0.0009919002186506,-0.0119357258081436,0.0,0.050000000745058,0.0,-0.0072506796568632,60.0,-5.353086471557617,-0.0,-6.708109623332349e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,9.309163579018788e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,9.803051216294988e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,7.240518607432023e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.803033753996716e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004650119226425,289.82598876953125,294.1499938964844,281.35333251953125,280.7214050292969,283.5628662109375,281.5824890136719,289.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919052245095,4.917603213527855e-09,0.0009919002186506,-0.0119357258081436,0.0,0.050000000745058,0.0,-0.0072506796568632,60.0,-5.353086471557617,-0.0,-6.708109623332349e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.319827222498134e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,9.81428092927672e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.24881247151643e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,9.814263466978446e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0004655446391552,289.8203430175781,294.1499938964844,281.3166809082031,280.6979675292969,283.5237121582031,281.53790283203125,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930412052199,5.050434292996897e-09,0.0009930360829457,-0.0122837293893098,0.0,0.050000000745058,0.0,-0.0073165297508239,60.0,-5.381872653961182,-0.0,-6.723483636505989e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.319827222498134e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,9.81428092927672e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.24881247151643e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,9.814263466978446e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0004655446391552,289.8203430175781,294.1499938964844,281.3166809082031,280.6979675292969,283.5237121582031,281.53790283203125,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930412052199,5.050434292996897e-09,0.0009930360829457,-0.0122837293893098,0.0,0.050000000745058,0.0,-0.0073165297508239,60.0,-5.381872653961182,-0.0,-6.723483636505989e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.329902968602256e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,9.82489000307396e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,7.256647950271145e-05,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.824872540775688e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004660479025915,289.81475830078125,294.1499938964844,281.2799987792969,280.6737365722656,283.4845275878906,281.4936828613281,289.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941146709024,5.1759259100947475e-09,0.0009941095486283,-0.0126125002279877,0.0,0.050000000745058,0.0,-0.0073787430301308,60.0,-5.410411357879639,-0.0,-6.738024183050585e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,9.329902968602256e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,9.82489000307396e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,7.256647950271145e-05,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.824872540775688e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004660479025915,289.81475830078125,294.1499938964844,281.2799987792969,280.6737365722656,283.4845275878906,281.4936828613281,289.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941146709024,5.1759259100947475e-09,0.0009941095486283,-0.0126125002279877,0.0,0.050000000745058,0.0,-0.0073787430301308,60.0,-5.410411357879639,-0.0,-6.738024183050585e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.335648064734414e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,9.830939961830154e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,7.261116115842015e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,9.83092322712764e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0004663349245674,289.8114013671875,294.1499938964844,281.25799560546875,280.6588134765625,283.4610290527344,281.4672546386719,289.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994726549834,5.247490886262085e-09,0.0009947213111445,-0.012799990363419,0.0,0.050000000745058,0.0,-0.0074142203666269,60.0,-5.427392959594727,-0.0,-6.746323322204263e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.33911869651638e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.834593947743996e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,7.263815496116877e-05,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,9.834577213041484e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,0.0004665082669816,289.8091735839844,294.1499938964844,281.24334716796875,280.6487121582031,283.44537353515625,281.4498291015625,289.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950964013114,5.290715421324421e-09,0.0009950911626219,-0.0129132298752665,0.0,0.050000000745058,0.0,-0.0074356491677463,60.0,-5.43852424621582,-0.0,-6.751338332833259e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.343570127384736e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,9.839281119639054e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,7.267276669153944e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.83926438493654e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0004667306202463,289.8063659667969,294.1499938964844,281.2250061035156,280.6358337402344,283.42578125,281.4280090332031,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,5.346155518282103e-09,0.0009955650893971,-0.0130584733560681,0.0,0.050000000745058,0.0,-0.0074631329625844,60.0,-5.452504634857178,-0.0,-6.757773718391037e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,9.347263403469697e-05,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,9.843170846579596e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,7.270149217220023e-05,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,9.843154111877084e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0004669151385314,289.8036193847656,294.1499938964844,281.2066650390625,280.6227111816406,283.4062194824219,281.4065856933594,289.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995963695459,5.392159163619681e-09,0.0009959583403542,-0.0131789939478039,0.0,0.050000000745058,0.0,-0.0074859382584691,60.0,-5.466076374053955,-0.0,-6.76311557867848e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.354414214612916e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.850700007518752e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.275710231624544e-05,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.850684000412002e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0004672723298426,289.798095703125,294.1499938964844,281.1700134277344,280.595703125,283.3670959472656,281.3638610839844,289.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996725866571,5.481217701941432e-09,0.0009967202786356,-0.0134123070165514,0.0,0.050000000745058,0.0,-0.0075300903990864,60.0,-5.493070602416992,-0.0,-6.773463212539357e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
