time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012480,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.354414214612916e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.850700007518752e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.275710231624544e-05,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.850684000412002e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0004672723298426,289.798095703125,294.1499938964844,281.1700134277344,280.595703125,283.3670959472656,281.3638610839844,289.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996725866571,5.481217701941432e-09,0.0009967202786356,-0.0134123070165514,0.0,0.050000000745058,0.0,-0.0075300903990864,60.0,-5.493070602416992,-0.0,-6.773463212539357e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,9.360382682643832e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.856984252110124e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,7.280351564986631e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,9.856968245003372e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,0.000467570440378,289.7926025390625,294.1499938964844,281.1333312988281,280.56756591796875,283.3279724121094,281.3217468261719,289.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973614942282,5.555542248458778e-09,0.0009973559062927,-0.0136070195585489,0.0,0.050000000745058,0.0,-0.0075669367797672,60.0,-5.519439697265625,-0.0,-6.782105543834406e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,9.360382682643832e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.856984252110124e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,7.280351564986631e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,9.856968245003372e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,0.000467570440378,289.7926025390625,294.1499938964844,281.1333312988281,280.56756591796875,283.3279724121094,281.3217468261719,289.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973614942282,5.555542248458778e-09,0.0009973559062927,-0.0136070195585489,0.0,0.050000000745058,0.0,-0.0075669367797672,60.0,-5.519439697265625,-0.0,-6.782105543834406e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.36501965043135e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.861867147265002e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.28395752958022e-05,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.86185041256249e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004678020777646,289.7871398925781,294.1499938964844,281.0966796875,280.5382385253906,283.2889099121094,281.2801818847656,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978553280234,5.613283171612693e-09,0.0009978497400879,-0.0137582859024405,0.0,0.050000000745058,0.0,-0.0075955614447593,60.0,-5.545107841491699,-0.0,-6.78882301485828e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.36501965043135e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.861867147265002e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.28395752958022e-05,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.86185041256249e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004678020777646,289.7871398925781,294.1499938964844,281.0966796875,280.5382385253906,283.2889099121094,281.2801818847656,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978553280234,5.613283171612693e-09,0.0009978497400879,-0.0137582859024405,0.0,0.050000000745058,0.0,-0.0075955614447593,60.0,-5.545107841491699,-0.0,-6.78882301485828e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,9.368149767396972e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.865162428468466e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,7.286391337402165e-05,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.865146421361716e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.0004679584235418,289.7816772460937,294.1499938964844,281.0599975585937,280.5075988769531,283.2498474121094,281.2392272949219,289.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981886250898,5.6522475588849375e-09,0.000998182920739,-0.0138603625819087,0.0,0.050000000745058,0.0,-0.0076148780062794,60.0,-5.569968223571777,-0.0,-6.793357698597903e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,9.368149767396972e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.865162428468466e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,7.286391337402165e-05,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.865146421361716e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.0004679584235418,289.7816772460937,294.1499938964844,281.0599975585937,280.5075988769531,283.2498474121094,281.2392272949219,289.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981886250898,5.6522475588849375e-09,0.000998182920739,-0.0138603625819087,0.0,0.050000000745058,0.0,-0.0076148780062794,60.0,-5.569968223571777,-0.0,-6.793357698597903e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.369360486743972e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,9.866437176242472e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,7.28733284631744e-05,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,9.86642116913572e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0004680189304053,289.7789611816406,294.1499938964844,281.0416564941406,280.49176025390625,283.2303161621094,281.2189025878906,289.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983177296817,5.667317726221199e-09,0.0009983120253309,-0.0138998413458466,0.0,0.050000000745058,0.0,-0.0076223504729568,60.0,-5.582186222076416,-0.0,-6.795112028612493e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,9.370000043418258e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.867110202321784e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,7.287829794222489e-05,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,9.867094195215032e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004680508573073,289.7762451171875,294.1499938964844,281.0233459472656,280.4755554199219,283.2108154296875,281.1986694335937,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675265590809886e-09,0.0009983796626329,-0.0139206629246473,0.0,0.050000000745058,0.0,-0.0076262890361249,60.0,-5.594202995300293,-0.0,-6.796037155254453e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.36952346819453e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.866607433650644e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.287458720384166e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,9.866592154139651e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.000468027050374,289.7708740234375,294.1499938964844,280.9866638183594,280.4420166015625,283.1718139648437,281.15899658203125,289.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983341442421,5.669297031829501e-09,0.0009983284398913,-0.0139050269499421,0.0,0.050000000745058,0.0,-0.0076233292929828,60.0,-5.617044925689697,-0.0,-6.79534224445888e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.36952346819453e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.866607433650644e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.287458720384166e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,9.866592154139651e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.000468027050374,289.7708740234375,294.1499938964844,280.9866638183594,280.4420166015625,283.1718139648437,281.15899658203125,289.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983341442421,5.669297031829501e-09,0.0009983284398913,-0.0139050269499421,0.0,0.050000000745058,0.0,-0.0076233292929828,60.0,-5.617044925689697,-0.0,-6.79534224445888e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.366725134896114e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.863660670816898e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,7.285281753866002e-05,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,9.863645391305909e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0004678872646763,289.7655029296875,294.1499938964844,280.95001220703125,280.40692138671875,283.13287353515625,281.1201477050781,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980360046029,5.634402278076322e-09,0.0009980304166674,-0.0138136120513081,0.0,0.050000000745058,0.0,-0.0076060313731431,60.0,-5.638504505157471,-0.0,-6.791280782181276e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.366725134896114e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.863660670816898e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,7.285281753866002e-05,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,9.863645391305909e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0004678872646763,289.7655029296875,294.1499938964844,280.95001220703125,280.40692138671875,283.13287353515625,281.1201477050781,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980360046029,5.634402278076322e-09,0.0009980304166674,-0.0138136120513081,0.0,0.050000000745058,0.0,-0.0076060313731431,60.0,-5.638504505157471,-0.0,-6.791280782181276e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.360988042317332e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.85761798801832e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.280818681465462e-05,297.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,9.857602708507328e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0004676006792578,289.7601623535156,294.1499938964844,280.9143981933594,280.3720092773437,283.0940246582031,281.08233642578125,289.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974245913326,5.562890148524957e-09,0.0009974190033972,-0.0136262699961662,0.0,0.050000000745058,0.0,-0.0075705810450017,60.0,-5.657874584197998,-0.0,-6.782960326745524e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.360988042317332e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.85761798801832e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.280818681465462e-05,297.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,9.857602708507328e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0004676006792578,289.7601623535156,294.1499938964844,280.9143981933594,280.3720092773437,283.0940246582031,281.08233642578125,289.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974245913326,5.562890148524957e-09,0.0009974190033972,-0.0136262699961662,0.0,0.050000000745058,0.0,-0.0075705810450017,60.0,-5.657874584197998,-0.0,-6.782960326745524e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.354922804050148e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.851230424828827e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,7.276100950548425e-05,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.851215145317838e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0004672977083828,289.7565612792969,294.1499938964844,280.891357421875,280.34942626953125,283.06768798828125,281.05743408203125,289.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967783698812,5.487298171402699e-09,0.000996772898361,-0.0134282363578677,0.0,0.050000000745058,0.0,-0.0075331078842282,60.0,-5.669400215148926,-0.0,-6.774170202561437e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,9.351479820907116e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,9.84760481514968e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,7.273422670550644e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.847590263234451e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0004671257338486,289.7548522949219,294.1499938964844,280.8808288574219,280.339111328125,283.0552978515625,281.0458984375,289.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964111959561,5.444396489195924e-09,0.0009964058408513,-0.0133158434182405,0.0,0.050000000745058,0.0,-0.0075118383392691,60.0,-5.674352169036865,-0.0,-6.769184324184607e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.345269063487648e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,9.84106445685029e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,7.268592162290588e-05,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,9.841049904935062e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0004668155161198,289.752197265625,294.1499938964844,280.8647766113281,280.3233947753906,283.0359802246094,281.0282897949219,289.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957496076822,5.367003730327724e-09,0.0009957442525774,-0.0131130907684564,0.0,0.050000000745058,0.0,-0.0074734729714691,60.0,-5.6813812255859375,-0.0,-6.760193826949036e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,9.338075324194506e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,9.833488729782404e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,7.26299622328952e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.833473450271411e-05,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0004664561420213,289.74957275390625,294.1499938964844,280.8492126464844,280.3081359863281,283.0167236328125,281.0111389160156,289.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949827799573,5.277354997446082e-09,0.0009949775412678,-0.0128782270476222,0.0,0.050000000745058,0.0,-0.0074290293268859,60.0,-5.687430381774902,-0.0,-6.749787928583828e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.32096445467323e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.815469820750876e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,7.249687041621655e-05,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.815455268835648e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0004656014207284,289.74432373046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9783630371094,280.9786376953125,289.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931593667715,5.064145103261808e-09,0.0009931543609127,-0.0123196495696902,0.0,0.050000000745058,0.0,-0.0073233316652476,60.0,-5.696565628051758,-0.0,-6.725071699520413e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.32096445467323e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.815469820750876e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,7.249687041621655e-05,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.815455268835648e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0004656014207284,289.74432373046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9783630371094,280.9786376953125,289.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931593667715,5.064145103261808e-09,0.0009931543609127,-0.0123196495696902,0.0,0.050000000745058,0.0,-0.0073233316652476,60.0,-5.696565628051758,-0.0,-6.725071699520413e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,9.30105525185354e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.794503421289846e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.234201621031389e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,9.794488869374618e-05,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0004646069137379,289.7391357421875,294.1499938964844,280.7913513183594,280.25146484375,282.94024658203125,280.9482116699219,289.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910378139466,4.816063547963267e-09,0.0009910330409184,-0.0116696991026401,0.0,0.050000000745058,0.0,-0.0072003472596406,60.0,-5.702688217163086,-0.0,-6.696369325709385e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,9.30105525185354e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.794503421289846e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.234201621031389e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,9.794488869374618e-05,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0004646069137379,289.7391357421875,294.1499938964844,280.7913513183594,280.25146484375,282.94024658203125,280.9482116699219,289.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910378139466,4.816063547963267e-09,0.0009910330409184,-0.0116696991026401,0.0,0.050000000745058,0.0,-0.0072003472596406,60.0,-5.702688217163086,-0.0,-6.696369325709385e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913879394531,0.0,0.0,9.278528159484269e-05,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,9.770780889084564e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,7.216679659904912e-05,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,9.770766337169334e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0004634816432371,289.73394775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.9024353027344,280.9201965332031,289.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886374464258,4.535372966074647e-09,0.0009886329062283,-0.0109342969954013,0.0,0.050000000745058,0.0,-0.0070611969567835,60.0,-5.705700874328613,-0.0,-6.663968576958723e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913879394531,0.0,0.0,9.278528159484269e-05,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,9.770780889084564e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,7.216679659904912e-05,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,9.770766337169334e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0004634816432371,289.73394775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.9024353027344,280.9201965332031,289.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886374464258,4.535372966074647e-09,0.0009886329062283,-0.0109342969954013,0.0,0.050000000745058,0.0,-0.0070611969567835,60.0,-5.705700874328613,-0.0,-6.663968576958723e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,9.254123142454772e-05,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.745080024003984e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.197697414085269e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,9.745066199684516e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0004622625710908,289.72882080078125,294.1499938964844,280.7400207519531,280.201171875,282.86492919921875,280.8944702148437,289.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860368445515,4.2312824355406065e-09,0.0009860326535999,-0.0101375682279467,0.0,0.050000000745058,0.0,-0.0069104465655982,60.0,-5.706240177154541,-0.0,-6.628955162568674e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,9.254123142454772e-05,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.745080024003984e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.197697414085269e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,9.745066199684516e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0004622625710908,289.72882080078125,294.1499938964844,280.7400207519531,280.201171875,282.86492919921875,280.8944702148437,289.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860368445515,4.2312824355406065e-09,0.0009860326535999,-0.0101375682279467,0.0,0.050000000745058,0.0,-0.0069104465655982,60.0,-5.706240177154541,-0.0,-6.628955162568674e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,9.24131236388348e-05,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,9.731589670991524e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,7.187732990132645e-05,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.731575846672058e-05,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0004616226360667,289.7262878417969,294.1499938964844,280.7281188964844,280.1894836425781,282.8463134765625,280.88262939453125,289.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846716420724,4.0716590099521e-09,0.0009846675675362,-0.0097193419933319,0.0,0.050000000745058,0.0,-0.006831313483417,60.0,-5.705574989318848,-0.0,-6.610612501845027e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,9.228291310137138e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,9.717878128867596e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,7.177605584729463e-05,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.71786430454813e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0004609722236637,289.7237243652344,294.1499938964844,280.716552734375,280.1781616210937,282.8277893066406,280.87127685546875,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832840878516,3.909424783898885e-09,0.000983280246146,-0.009294269606471,0.0,0.050000000745058,0.0,-0.0067508867941796,60.0,-5.704517364501953,-0.0,-6.591996282168111e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,9.20176025829278e-05,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.689938451629132e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,7.156969513744116e-05,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.689925354905428e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.00045964695164,289.7186889648437,294.1499938964844,280.69439697265625,280.15643310546875,282.7909851074219,280.8501281738281,289.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578848328800177e-09,0.0009804535657167,-0.0084281060844659,0.0,0.050000000745058,0.0,-0.0065870061516761,60.0,-5.701291084289551,-0.0,-6.554143539005963e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,9.20176025829278e-05,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.689938451629132e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,7.156969513744116e-05,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.689925354905428e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.00045964695164,289.7186889648437,294.1499938964844,280.69439697265625,280.15643310546875,282.7909851074219,280.8501281738281,289.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578848328800177e-09,0.0009804535657167,-0.0084281060844659,0.0,0.050000000745058,0.0,-0.0065870061516761,60.0,-5.701291084289551,-0.0,-6.554143539005963e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,9.174989827442914e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,9.661747753852978e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,7.136147178243846e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,9.661733929533511e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004583096888381,289.7136535644531,294.1499938964844,280.6734619140625,280.13592529296875,282.75457763671875,280.83135986328125,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.245293811460214e-09,0.0009776011575013,-0.0075541203841567,0.0,0.050000000745058,0.0,-0.006421647965908,60.0,-5.696733474731445,-0.0,-6.516060579997429e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,9.174989827442914e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,9.661747753852978e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,7.136147178243846e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,9.661733929533511e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004583096888381,289.7136535644531,294.1499938964844,280.6734619140625,280.13592529296875,282.75457763671875,280.83135986328125,289.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.245293811460214e-09,0.0009776011575013,-0.0075541203841567,0.0,0.050000000745058,0.0,-0.006421647965908,60.0,-5.696733474731445,-0.0,-6.516060579997429e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,9.148494427790864e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,9.633845911594108e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.115538755897433e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.633832814870402e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0004569861921481,289.70867919921875,294.1499938964844,280.65362548828125,280.1164855957031,282.7185363769531,280.8146057128906,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747810545377,2.915164332151221e-09,0.0009747781441546,-0.00668909214437,0.0,0.050000000745058,0.0,-0.0062579880468547,60.0,-5.691351413726807,-0.0,-6.47847784307487e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,9.148494427790864e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,9.633845911594108e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.115538755897433e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.633832814870402e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0004569861921481,289.70867919921875,294.1499938964844,280.65362548828125,280.1164855957031,282.7185363769531,280.8146057128906,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747810545377,2.915164332151221e-09,0.0009747781441546,-0.00668909214437,0.0,0.050000000745058,0.0,-0.0062579880468547,60.0,-5.691351413726807,-0.0,-6.47847784307487e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.128837700700387e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,9.613145812181756e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,7.100249786162749e-05,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,9.61313271545805e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0004560042871162,289.7049255371094,294.1499938964844,280.63922119140625,280.1023864746094,282.6914367675781,280.80328369140625,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726865100674,2.6702484667850968e-09,0.000972683832515,-0.0060473368503153,0.0,0.050000000745058,0.0,-0.0061365724541246,60.0,-5.68691349029541,-0.0,-6.450665779311748e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.122816118178888e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,9.606804815120996e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,7.09556697984226e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.60679171839729e-05,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0004557035281322,289.7037353515625,294.1499938964844,280.6347961425781,280.0980529785156,282.6828918457031,280.7999267578125,289.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720448288135,2.595224923851447e-09,0.0009720422094687,-0.0058507500216364,0.0,0.050000000745058,0.0,-0.0060993796214461,60.0,-5.685496330261231,-0.0,-6.442158451136494e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,9.11044335225597e-05,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,9.593775757821275e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,7.08594307070598e-05,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,9.593762661097573e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004550854791887,289.7012939453125,294.1499938964844,280.625732421875,280.08917236328125,282.6652526855469,280.7934875488281,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707265999168,2.441065127811725e-09,0.000970724155195,-0.0054467990994453,0.0,0.050000000745058,0.0,-0.0060229571536183,60.0,-5.682502269744873,-0.0,-6.424694731776981e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
