time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014760,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,9.09836235223338e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,9.581053018337116e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,7.076546171447262e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.58103992161341e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0004544819821603,289.6988220214844,294.1499938964844,280.61688232421875,280.0804748535156,282.647705078125,280.78741455078125,289.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694392210803,2.290533096527268e-09,0.0009694369509816,-0.005052350461483,0.0,0.050000000745058,0.0,-0.0059483316726982,60.0,-5.679532051086426,-0.0,-6.407664443486284e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.075638081412762e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,9.557123121339828e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,7.058871415210888e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,9.557110752211884e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004533468745648,289.6939697265625,294.1499938964844,280.5997619628906,280.0636901855469,282.6128845214844,280.7767028808594,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007398469672239e-09,0.0009670154540799,-0.0043104304932057,0.0,0.050000000745058,0.0,-0.0058079678565263,60.0,-5.67387056350708,-0.0,-6.375694283633493e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.075638081412762e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,9.557123121339828e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,7.058871415210888e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,9.557110752211884e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004533468745648,289.6939697265625,294.1499938964844,280.5997619628906,280.0636901855469,282.6128845214844,280.7767028808594,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007398469672239e-09,0.0009670154540799,-0.0043104304932057,0.0,0.050000000745058,0.0,-0.0058079678565263,60.0,-5.67387056350708,-0.0,-6.375694283633493e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,9.0548193838913e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,9.53519920585677e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,7.042678771540523e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.535186836728826e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.000452306936495,289.6891174316406,294.1499938964844,280.5833435058594,280.047607421875,282.57843017578125,280.7677307128906,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647989063523,1.748002076418231e-09,0.0009647971019148,-0.0036307070404291,0.0,0.050000000745058,0.0,-0.0056793726980686,60.0,-5.668756484985352,-0.0,-6.34647463471083e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,9.0548193838913e-05,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,9.53519920585677e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,7.042678771540523e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.535186836728826e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.000452306936495,289.6891174316406,294.1499938964844,280.5833435058594,280.047607421875,282.57843017578125,280.7677307128906,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647989063523,1.748002076418231e-09,0.0009647971019148,-0.0036307070404291,0.0,0.050000000745058,0.0,-0.0056793726980686,60.0,-5.668756484985352,-0.0,-6.34647463471083e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,9.03597174328752e-05,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,9.51535112108104e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,7.028018444543704e-05,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,9.515339479548857e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,0.0004513654566835,289.6842956542969,294.1499938964844,280.5675048828125,280.0321044921875,282.5443725585937,280.7605285644531,289.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.51316192908979e-09,0.0009627888794057,-0.0030153263360261,0.0,0.050000000745058,0.0,-0.0055629513226449,60.0,-5.664366722106934,-0.0,-6.320079393162814e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,9.03597174328752e-05,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,9.51535112108104e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,7.028018444543704e-05,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,9.515339479548857e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,0.0004513654566835,289.6842956542969,294.1499938964844,280.5675048828125,280.0321044921875,282.5443725585937,280.7605285644531,289.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.51316192908979e-09,0.0009627888794057,-0.0030153263360261,0.0,0.050000000745058,0.0,-0.0055629513226449,60.0,-5.664366722106934,-0.0,-6.320079393162814e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.014354145620018e-05,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,9.492586104897782e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,7.011204434093088e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.4925744633656e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0004502856172621,289.6791381835937,294.1499938964844,280.5521545410156,280.0170593261719,282.5069580078125,280.7551574707031,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790093801915,1.3625236494618775e-09,0.0010790079832077,-0.0025030821561813,0.0,0.050000000745058,0.0,-0.0060789375565946,60.0,-6.095677852630615,-0.0,-6.289872089837445e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.014354145620018e-05,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,9.492586104897782e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,7.011204434093088e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.4925744633656e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0004502856172621,289.6791381835937,294.1499938964844,280.5521545410156,280.0170593261719,282.5069580078125,280.7551574707031,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790093801915,1.3625236494618775e-09,0.0010790079832077,-0.0025030821561813,0.0,0.050000000745058,0.0,-0.0060789375565946,60.0,-6.095677852630615,-0.0,-6.289872089837445e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,9.011412475956604e-05,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.489488729741424e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,7.008916145423427e-05,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,9.48947636061348e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0004501387011259,289.6767578125,294.1499938964844,280.5446472167969,280.0096740722656,282.48974609375,280.7528686523437,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601743076927,1.2071533772584075e-09,0.0009601730853319,-0.0022134485188871,0.0,0.050000000745058,0.0,-0.0054112542420625,60.0,-5.867691516876221,-0.0,-6.285766573910223e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,9.004237654153258e-05,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,9.481932647759096e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,7.003334758337587e-05,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,9.481920278631152e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,0.00044978025835,289.67437744140625,294.1499938964844,280.5372009277344,280.0024108886719,282.47314453125,280.7509155273437,289.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594085859134,1.1177468950407388e-09,0.0009594074799679,-0.0019791645463556,0.0,0.050000000745058,0.0,-0.0053669260814785,60.0,-5.761936664581299,-0.0,-6.275759290019779e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,4.157698276685551e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,4.37827329733409e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,3.2337833545170724e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,4.378267840365879e-05,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0002076856180792,289.6716003417969,294.1499938964844,280.52252197265625,279.9880065917969,282.4465026855469,280.74755859375,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007380068418569,8.495618097903446e-10,0.0007380060269497,-0.0014955049846321,0.0,0.050000000745058,0.0,-0.0041119279339909,60.0,-4.7835211753845215,-0.0,-1.3380680563557236e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,4.157698276685551e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,4.37827329733409e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,3.2337833545170724e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,4.378267840365879e-05,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0002076856180792,289.6716003417969,294.1499938964844,280.52252197265625,279.9880065917969,282.4465026855469,280.74755859375,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007380068418569,8.495618097903446e-10,0.0007380060269497,-0.0014955049846321,0.0,0.050000000745058,0.0,-0.0041119279339909,60.0,-4.7835211753845215,-0.0,-1.3380680563557236e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,9.01319071999751e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,9.491360106039792e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,7.01029784977436e-05,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,9.49134846450761e-05,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004502274969127,289.6811218261719,294.1499938964844,280.5080261230469,279.97381591796875,282.4462280273437,280.8143615722656,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155245012138,4.2285960843990717e-10,0.0001552445901324,-0.0009564602514728,0.0,0.050000000745058,0.0,-0.0010101884836331,60.0,-3.134716033935547,-0.0,-6.288242104801611e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,9.01319071999751e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,9.491360106039792e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,7.01029784977436e-05,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,9.49134846450761e-05,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004502274969127,289.6811218261719,294.1499938964844,280.5080261230469,279.97381591796875,282.4462280273437,280.8143615722656,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155245012138,4.2285960843990717e-10,0.0001552445901324,-0.0009564602514728,0.0,0.050000000745058,0.0,-0.0010101884836331,60.0,-3.134716033935547,-0.0,-6.288242104801611e-08,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,3.035804365936201e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,3.1968604162102565e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,2.3611943106516264e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,3.196856414433569e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001516447082394,289.68084716796875,294.1499938964844,280.4935913085937,279.9596862792969,282.44171142578125,280.8199768066406,289.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235188487451,4.04628386352357e-10,0.0003235184412915,-0.0007402565097436,0.0,0.050000000745058,0.0,-0.0018222834914922,60.0,-2.3578104972839355,-0.0,-7.133779789114669e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,3.035804365936201e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,3.1968604162102565e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,2.3611943106516264e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,3.196856414433569e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001516447082394,289.68084716796875,294.1499938964844,280.4935913085937,279.9596862792969,282.44171142578125,280.8199768066406,289.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235188487451,4.04628386352357e-10,0.0003235184412915,-0.0007402565097436,0.0,0.050000000745058,0.0,-0.0018222834914922,60.0,-2.3578104972839355,-0.0,-7.133779789114669e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,2.0907704310957342e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,2.2016902221366763e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,1.6261636119452305e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,2.201687493652571e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0001044383025146,289.68341064453125,294.1499938964844,280.4814758300781,279.9477844238281,282.4418640136719,280.82763671875,289.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002325099630979,2.8838581522805384e-10,0.0002325096720596,-0.000525661627762,0.0,0.050000000745058,0.0,-0.0013081750366836,60.0,-1.6927937269210815,-0.0,-3.383644919807693e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,1.877889371826313e-05,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,1.9775156033574603e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,1.4605887372454164e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,1.977513056772296e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,9.380446135764942e-05,289.68365478515625,294.1499938964844,280.4791564941406,279.94549560546875,282.4419250488281,280.8290100097656,289.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002200742746936,2.7027877158580793e-10,0.0002200739982072,-0.0004904935485683,0.0,0.050000000745058,0.0,-0.0012365623842924,60.0,-1.604667901992798,-0.0,-2.72968270209617e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,1.5910711226752028e-05,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,1.6754809621488675e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,1.23750660350197e-05,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,1.6754789612605236e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.947729318402708e-05,289.6854248046875,294.1499938964844,280.47186279296875,279.9383850097656,282.4397277832031,280.8312683105469,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695329410722,2.1204255018503204e-10,0.0001695327373454,-0.00038793074782,0.0,0.050000000745058,0.0,-0.0009549304959364,60.0,-1.3724321126937866,-0.0,-1.959527207162637e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,1.2388441973598674e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,1.3045675586909056e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,9.635507922212128e-06,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,1.3045659216004424e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,6.188282713992521e-05,289.68609619140625,294.1499938964844,280.4645690917969,279.93121337890625,282.4400939941406,280.834228515625,289.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320014271186,1.6510033618022388e-10,0.0001320012670475,-0.0003020504082087,0.0,0.050000000745058,0.0,-0.0007435262086801,60.0,-1.0875602960586548,-0.0,-1.187969944638212e-09,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.071914296830073e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,7.447094958479283e-06,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,5.50040840607835e-06,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,7.447085863532266e-06,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,3.532567643560469e-05,289.68670654296875,294.1499938964844,280.4497375488281,279.91668701171875,282.44049072265625,280.8374328613281,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.53529675421305e-05,9.424742930530527e-11,7.535287295468152e-05,-0.0001724252069834,0.0,0.050000000745058,0.0,-0.0004244415904395,60.0,-0.6491433382034302,-0.0,-3.8712041905419875e-10,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,7.071914296830073e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,7.447094958479283e-06,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,5.50040840607835e-06,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,7.447085863532266e-06,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,3.532567643560469e-05,289.68670654296875,294.1499938964844,280.4497375488281,279.91668701171875,282.44049072265625,280.8374328613281,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.53529675421305e-05,9.424742930530527e-11,7.535287295468152e-05,-0.0001724252069834,0.0,0.050000000745058,0.0,-0.0004244415904395,60.0,-0.6491433382034302,-0.0,-3.8712041905419875e-10,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,3.70609222954954e-06,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,3.902708613168215e-06,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,2.882532044168329e-06,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,3.902703610947356e-06,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,1.8512697351980023e-05,289.6868896484375,294.1499938964844,280.4345703125,279.9018249511719,282.44061279296875,280.8382873535156,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.948967787437141e-05,4.9391438855517216e-11,3.948962694266811e-05,-9.036137635121122e-05,0.0,0.050000000745058,0.0,-0.0002224339114036,60.0,-0.3784511685371399,-0.0,-1.0631744790101648e-10,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,3.70609222954954e-06,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,3.902708613168215e-06,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,2.882532044168329e-06,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,3.902703610947356e-06,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,1.8512697351980023e-05,289.6868896484375,294.1499938964844,280.4345703125,279.9018249511719,282.44061279296875,280.8382873535156,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.948967787437141e-05,4.9391438855517216e-11,3.948962694266811e-05,-9.036137635121122e-05,0.0,0.050000000745058,0.0,-0.0002224339114036,60.0,-0.3784511685371399,-0.0,-1.0631744790101648e-10,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,1.607742092346598e-06,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,1.693036324468267e-06,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.250472905667266e-06,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,1.69303416441835e-06,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,8.031003744690679e-06,289.6869201660156,294.1499938964844,280.4189453125,279.88653564453125,282.4406433105469,280.8384704589844,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7131216736743227e-05,2.1426674670643745e-11,1.7131194908870384e-05,-3.920000744983554e-05,0.0,0.050000000745058,0.0,-9.649514686316252e-05,60.0,-0.1977716982364654,-0.0,-2.0008054241182904e-11,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,1.607742092346598e-06,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,1.693036324468267e-06,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.250472905667266e-06,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,1.69303416441835e-06,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,8.031003744690679e-06,289.6869201660156,294.1499938964844,280.4189453125,279.88653564453125,282.4406433105469,280.8384704589844,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7131216736743227e-05,2.1426674670643745e-11,1.7131194908870384e-05,-3.920000744983554e-05,0.0,0.050000000745058,0.0,-9.649514686316252e-05,60.0,-0.1977716982364654,-0.0,-2.0008054241182904e-11,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,5.777404226137151e-07,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,6.083907919673948e-07,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,4.493561220897391e-07,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,6.083900530029496e-07,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,2.8859328722319333e-06,289.6869201660156,294.1499938964844,280.4028015136719,279.8706970214844,282.4406433105469,280.8385009765625,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.156166364235105e-06,7.699747957279346e-12,6.15615863353014e-06,-1.4086614100961016e-05,0.0,0.050000000745058,0.0,-3.46758752129972e-05,60.0,-0.0926544517278671,-0.0,-2.583673075831628e-12,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,5.777404226137151e-07,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,6.083907919673948e-07,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,4.493561220897391e-07,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,6.083900530029496e-07,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,2.8859328722319333e-06,289.6869201660156,294.1499938964844,280.4028015136719,279.8706970214844,282.4406433105469,280.8385009765625,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.156166364235105e-06,7.699747957279346e-12,6.15615863353014e-06,-1.4086614100961016e-05,0.0,0.050000000745058,0.0,-3.46758752129972e-05,60.0,-0.0926544517278671,-0.0,-2.583673075831628e-12,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.716099913868675e-07,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.860194854292786e-07,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,2.1125337923422202e-07,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.860191443687654e-07,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.3567480436904589e-06,289.6869201660156,294.1499938964844,280.3944702148437,279.862548828125,282.4406433105469,280.8385009765625,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.894220415328164e-06,3.619880437066847e-12,2.894217004723032e-06,-6.622553428314859e-06,0.0,0.050000000745058,0.0,-1.630227779969573e-05,60.0,-0.0573889575898647,-0.0,-5.710361111917195e-13,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,1.224770329599778e-07,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,1.2897470469397376e-07,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.526043953655973e-08,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,1.289745483745719e-07,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,6.117981001807493e-07,289.6869201660156,294.1499938964844,280.385986328125,279.8542175292969,282.4406433105469,280.8385009765625,289.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3058022432232974e-06,1.6330191322452836e-12,1.305800651607569e-06,-2.9874706797272665e-06,0.0,0.050000000745058,0.0,-7.355090929195285e-06,60.0,-0.0350765697658062,-0.0,-1.1611314665836705e-13,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,1.6563278748549237e-08,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,1.7441998068079556e-08,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.2882621192034094e-08,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,1.7441976751797483e-08,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,8.273700302652287e-08,289.6869201660156,294.1499938964844,280.3684387207031,279.8370056152344,282.4406433105469,280.8385009765625,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7651221639880532e-07,2.2075230369806442e-13,1.765120032359846e-07,-4.038829217734019e-07,0.0,0.050000000745058,0.0,-9.942305041477084e-07,60.0,-0.012634533457458,-0.0,-2.1235609384357085e-15,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,1.6563278748549237e-08,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,1.7441998068079556e-08,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.2882621192034094e-08,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,1.7441976751797483e-08,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,8.273700302652287e-08,289.6869201660156,294.1499938964844,280.3684387207031,279.8370056152344,282.4406433105469,280.8385009765625,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7651221639880532e-07,2.2075230369806442e-13,1.765120032359846e-07,-4.038829217734019e-07,0.0,0.050000000745058,0.0,-9.942305041477084e-07,60.0,-0.012634533457458,-0.0,-2.1235609384357085e-15,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,3.8632898963220086e-11,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,4.068245740285192e-11,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,3.0047974525215786e-11,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,4.0682408830594596e-11,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.9297931308503988e-10,289.6869201660156,294.1499938964844,280.3500061035156,279.8189392089844,282.4406433105469,280.8385009765625,289.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.160501665406713e-10,5.068116819568883e-16,4.160496391847346e-10,-9.489682373242654e-10,0.0,0.050000000745058,0.0,-2.342858351767063e-09,60.0,-0.003941258881241,-0.0,-1.1552784097892051e-20,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,3.8632898963220086e-11,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,4.068245740285192e-11,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,3.0047974525215786e-11,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,4.0682408830594596e-11,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.9297931308503988e-10,289.6869201660156,294.1499938964844,280.3500061035156,279.8189392089844,282.4406433105469,280.8385009765625,289.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.160501665406713e-10,5.068116819568883e-16,4.160496391847346e-10,-9.489682373242654e-10,0.0,0.050000000745058,0.0,-2.342858351767063e-09,60.0,-0.003941258881241,-0.0,-1.1552784097892051e-20,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.046776160016805e-12,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.155362043357312e-12,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.591945650823712e-12,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.155359224431664e-12,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.0224069854625206e-11,289.6869201660156,294.1499938964844,280.3307189941406,279.800048828125,282.4406433105469,280.8385009765625,289.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8394378862040003e-11,2.146009753375116e-17,2.8394356310634805e-11,-6.062552543317777e-11,0.0,0.050000000745058,0.0,-1.6007106751203534e-10,60.0,-0.001340237329714,-0.0,-3.242744648454322e-23,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.046776160016805e-12,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.155362043357312e-12,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.591945650823712e-12,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.155359224431664e-12,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.0224069854625206e-11,289.6869201660156,294.1499938964844,280.3307189941406,279.800048828125,282.4406433105469,280.8385009765625,289.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8394378862040003e-11,2.146009753375116e-17,2.8394356310634805e-11,-6.062552543317777e-11,0.0,0.050000000745058,0.0,-1.6007106751203534e-10,60.0,-0.001340237329714,-0.0,-3.242744648454322e-23,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,5.116940400042014e-13,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,5.388405108393279e-13,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,3.9798641270592804e-13,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,5.388398061079158e-13,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,2.5560174636563016e-12,289.6869201660156,294.1499938964844,280.3123474121094,279.78204345703125,282.4406433105469,280.8385009765625,289.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.173260486501572e-12,-8.847715737769296e-18,2.173269376959386e-12,-7.1668560842896856e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-0.0004830757097806,-0.0,-2.026489791065058e-24,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
