time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017040,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.31072998046875,279.78045654296875,282.4406433105469,280.8385009765625,289.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2289177881856803e-12,-9.466128371423128e-18,2.228927112324364e-12,-5.4853795117271176e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-0.0004086468834429,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.30047607421875,279.7704162597656,282.4406433105469,280.8385009765625,289.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.284574873029355e-12,-1.0084542659438185e-17,2.284585064529776e-12,-3.8039029391645496e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-0.0002366398985031,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.29010009765625,279.76025390625,282.4406433105469,280.8385009765625,289.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,-0.0001194591241073,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2689514160156,279.7395324707031,282.4406433105469,280.8385009765625,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.9850554458098486e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2689514160156,279.7395324707031,282.4406433105469,280.8385009765625,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.9850554458098486e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.24737548828125,279.7183837890625,282.4406433105469,280.8385009765625,289.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.80910044745542e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.24737548828125,279.7183837890625,282.4406433105469,280.8385009765625,289.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.80910044745542e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2254638671875,279.6968994140625,282.4406433105469,280.8385009765625,289.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001166972069768,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2254638671875,279.6968994140625,282.4406433105469,280.8385009765625,289.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001166972069768,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.20330810546875,279.6752014160156,282.4406433105469,280.8385009765625,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,0.0001194946016767,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.20330810546875,279.6752014160156,282.4406433105469,280.8385009765625,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,0.0001194946016767,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.19219970703125,279.664306640625,282.4406433105469,280.8385009765625,289.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,0.0001177588274003,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1810302734375,279.65338134765625,282.4406433105469,280.8385009765625,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001154185738414,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.15869140625,279.6314697265625,282.4406433105469,280.8385009765625,289.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001099553410313,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.15869140625,279.6314697265625,282.4406433105469,280.8385009765625,289.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001099553410313,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.13641357421875,279.6096496582031,282.4406433105469,280.8385009765625,289.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001035514651448,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.13641357421875,279.6096496582031,282.4406433105469,280.8385009765625,289.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,0.0001035514651448,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1142883300781,279.58795166015625,282.4406433105469,280.8385009765625,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.70088440226391e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1142883300781,279.58795166015625,282.4406433105469,280.8385009765625,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.70088440226391e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0924072265625,279.5664978027344,282.4406433105469,280.8385009765625,289.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.066335769603028e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0924072265625,279.5664978027344,282.4406433105469,280.8385009765625,289.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.066335769603028e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0815734863281,279.555908203125,282.4406433105469,280.8385009765625,289.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.765491656959057e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.07086181640625,279.5453796386719,282.4406433105469,280.8385009765625,289.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.47392511786893e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0497436523437,279.5246887207031,282.4406433105469,280.8385009765625,289.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.909815030870959e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0497436523437,279.5246887207031,282.4406433105469,280.8385009765625,289.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.909815030870959e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0291748046875,279.5045471191406,282.4406433105469,280.8385009765625,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.382803596556187e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0291748046875,279.5045471191406,282.4406433105469,280.8385009765625,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.382803596556187e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.0092163085937,279.4849853515625,282.4406433105469,280.8385009765625,289.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,6.89240187057294e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.0092163085937,279.4849853515625,282.4406433105469,280.8385009765625,289.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,6.89240187057294e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.989990234375,279.4661560058594,282.4406433105469,280.8385009765625,289.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.436221156036481e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.989990234375,279.4661560058594,282.4406433105469,280.8385009765625,289.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.436221156036481e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.9806823730469,279.45703125,282.4406433105469,280.8385009765625,289.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125861456638384e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.224053504411131e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,5.116940400042014e-13,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,5.388405108393279e-13,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,3.9798641270592804e-13,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,5.388398061079158e-13,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,2.5560174636563016e-12,289.6869201660156,294.1499938964844,279.9715881347656,279.4481201171875,282.4406433105469,280.8385009765625,289.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.822455911164536e-13,-1.1507449650165165e-17,-4.822340985734256e-13,-2.829875439883112e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.019468855811283e-05,-0.0,-2.0267154052839512e-24,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.9541320800781,279.4309997558594,282.4406433105469,280.8385009765625,289.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.62420827918686e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.9541320800781,279.4309997558594,282.4406433105469,280.8385009765625,289.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.62420827918686e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.9376525878906,279.41485595703125,282.4406433105469,280.8385009765625,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.256528311292641e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.9376525878906,279.41485595703125,282.4406433105469,280.8385009765625,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.256528311292641e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9223022460937,279.3998107910156,282.4406433105469,280.8385009765625,289.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.914161036140285e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9223022460937,279.3998107910156,282.4406433105469,280.8385009765625,289.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.914161036140285e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9081420898437,279.3859558105469,282.4406433105469,280.8385009765625,289.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.595136488205753e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9081420898437,279.3859558105469,282.4406433105469,280.8385009765625,289.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.595136488205753e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
