time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019500,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.90155029296875,279.3794860839844,282.4406433105469,280.8385009765625,289.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,2.01687707885867e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.89532470703125,279.37335205078125,282.4406433105469,280.8385009765625,289.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212586311099961e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,2.2874895876157098e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.8838806152344,279.3621520996094,282.4406433105469,280.8385009765625,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.070295612027263e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,2.705485167098232e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.8838806152344,279.3621520996094,282.4406433105469,280.8385009765625,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.070295612027263e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,2.705485167098232e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8739318847656,279.3523864746094,282.4406433105469,280.8385009765625,289.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.903377389884554e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8739318847656,279.3523864746094,282.4406433105469,280.8385009765625,289.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.903377389884554e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8655700683594,279.3442077636719,282.4406433105469,280.8385009765625,289.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.960993515443988e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8655700683594,279.3442077636719,282.4406433105469,280.8385009765625,289.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.960993515443988e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85888671875,279.3376770019531,282.4406433105469,280.8385009765625,289.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.9303773771971464e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85888671875,279.3376770019531,282.4406433105469,280.8385009765625,289.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744275744653441e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.9303773771971464e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,279.8562316894531,279.3350524902344,282.4406433105469,280.8385009765625,289.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.070295612027263e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,2.8881502657895908e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8540344238281,279.3328857421875,282.4406433105469,280.8385009765625,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.837921238096897e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8510131835937,279.3299560546875,282.4406433105469,280.8385009765625,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.7261979994364083e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8510131835937,279.3299560546875,282.4406433105469,280.8385009765625,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.7261979994364083e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8500061035156,279.3289489746094,282.4406433105469,280.8385009765625,289.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.595344813016709e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8500061035156,279.3289489746094,282.4406433105469,280.8385009765625,289.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.595344813016709e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85107421875,279.3291015625,282.4406433105469,280.8385009765625,289.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.4560409656260163e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85107421875,279.3291015625,282.4406433105469,280.8385009765625,289.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.4560409656260163e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85418701171875,279.3295593261719,282.4406433105469,280.8385009765625,289.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.314756056875921e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.85418701171875,279.3295593261719,282.4406433105469,280.8385009765625,289.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.314756056875921e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8564758300781,279.3299255371094,282.4406433105469,280.8385009765625,289.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.2459706087829545e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8592529296875,279.3303527832031,282.4406433105469,280.8385009765625,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.177080386900343e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8661804199219,279.3314514160156,282.4406433105469,280.8385009765625,289.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0420053260750137e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8661804199219,279.3314514160156,282.4406433105469,280.8385009765625,289.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0420053260750137e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8748474121094,279.3329162597656,282.4406433105469,280.8385009765625,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.913181040436029e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8748474121094,279.3329162597656,282.4406433105469,280.8385009765625,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.913181040436029e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8851318359375,279.3347473144531,282.4406433105469,280.8385009765625,289.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.7912243492901325e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.8851318359375,279.3347473144531,282.4406433105469,280.8385009765625,289.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.7912243492901325e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.89697265625,279.3369140625,282.4406433105469,280.8385009765625,289.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6763293388066813e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.89697265625,279.3369140625,282.4406433105469,280.8385009765625,289.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6763293388066813e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9034118652344,279.338134765625,282.4406433105469,280.8385009765625,289.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6223406419157982e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.91021728515625,279.3394470214844,282.4406433105469,280.8385009765625,289.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5700803487561643e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9248046875,279.34234619140625,282.4406433105469,280.8385009765625,289.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4686909707961604e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9248046875,279.34234619140625,282.4406433105469,280.8385009765625,289.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4686909707961604e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9405822753906,279.3456420898437,282.4406433105469,280.8385009765625,289.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3738186680711806e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9405822753906,279.3456420898437,282.4406433105469,280.8385009765625,289.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3738186680711806e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9574890136719,279.3493347167969,282.4406433105469,280.8385009765625,289.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2851196515839549e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9574890136719,279.3493347167969,282.4406433105469,280.8385009765625,289.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2851196515839549e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.97540283203125,279.3534240722656,282.4406433105469,280.8385009765625,289.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2021931979688816e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.97540283203125,279.3534240722656,282.4406433105469,280.8385009765625,289.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2021931979688816e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.9847106933594,279.3556213378906,282.4406433105469,280.8385009765625,289.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1631585948634893e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
