time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021960,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,279.99420166015625,279.3579406738281,282.4406433105469,280.8385009765625,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1257657206442673e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0138244628906,279.36285400390625,282.4406433105469,280.8385009765625,289.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0532776286709122e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0138244628906,279.36285400390625,282.4406433105469,280.8385009765625,289.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0532776286709122e-05,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0341186523437,279.36822509765625,282.4406433105469,280.8385009765625,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.856239557848312e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0341186523437,279.36822509765625,282.4406433105469,280.8385009765625,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.856239557848312e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.05499267578125,279.3740539550781,282.4406433105469,280.8385009765625,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.224266250384971e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.05499267578125,279.3740539550781,282.4406433105469,280.8385009765625,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.224266250384971e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.07635498046875,279.3803405761719,282.4406433105469,280.8385009765625,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.633553989056963e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.07635498046875,279.3803405761719,282.4406433105469,280.8385009765625,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.633553989056963e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.0871887207031,279.3836669921875,282.4406433105469,280.8385009765625,289.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.3362685896765437e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,8.35733771964442e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.0981140136719,279.3870849609375,282.4406433105469,280.8385009765625,289.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,3.026437390626913e-12,-1.540400552114625e-17,-3.026421994956064e-12,4.870058349648598e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,8.090502888080664e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.1201171875,279.39434814453125,282.4406433105469,280.8385009765625,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.3362687551126659e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,7.573160928586731e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.1201171875,279.39434814453125,282.4406433105469,280.8385009765625,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.3362687551126659e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,7.573160928586731e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1423034667969,279.402099609375,282.4406433105469,280.8385009765625,289.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.089952759997686e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1423034667969,279.402099609375,282.4406433105469,280.8385009765625,289.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.089952759997686e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1645202636719,279.4103698730469,282.4406433105469,280.8385009765625,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.638874765485525e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.1645202636719,279.4103698730469,282.4406433105469,280.8385009765625,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.638874765485525e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.18670654296875,279.419189453125,282.4406433105469,280.8385009765625,289.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.21744538875646e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.18670654296875,279.419189453125,282.4406433105469,280.8385009765625,289.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.21744538875646e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.19775390625,279.4237976074219,282.4406433105469,280.8385009765625,289.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.02031377638923e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2087707519531,279.4285583496094,282.4406433105469,280.8385009765625,289.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.83008159082965e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.23052978515625,279.4385070800781,282.4406433105469,280.8385009765625,289.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.459250132844318e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.23052978515625,279.4385070800781,282.4406433105469,280.8385009765625,289.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.459250132844318e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.251953125,279.4490661621094,282.4406433105469,280.8385009765625,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.3362687551126659e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.115402927913237e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.251953125,279.4490661621094,282.4406433105469,280.8385009765625,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.3362687551126659e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,5.115402927913237e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2729187011719,279.4602355957031,282.4406433105469,280.8385009765625,289.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.793962489202386e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2729187011719,279.4602355957031,282.4406433105469,280.8385009765625,289.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274917472829e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.793962489202386e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2933044433594,279.4720458984375,282.4406433105469,280.8385009765625,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.493517280934611e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.2933044433594,279.4720458984375,282.4406433105469,280.8385009765625,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.493517280934611e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3032531738281,279.4781799316406,282.4406433105469,280.8385009765625,289.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.352949417807395e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3130187988281,279.4844970703125,282.4406433105469,280.8385009765625,289.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.217300556774717e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3319396972656,279.4976501464844,282.4406433105469,280.8385009765625,289.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.953813120460836e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3319396972656,279.4976501464844,282.4406433105469,280.8385009765625,289.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.953813120460836e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3500061035156,279.511474609375,282.4406433105469,280.8385009765625,289.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.707245014084037e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.3500061035156,279.511474609375,282.4406433105469,280.8385009765625,289.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.707245014084037e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.36749267578125,279.52667236328125,282.4406433105469,280.8385009765625,289.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.474817731330404e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.36749267578125,279.52667236328125,282.4406433105469,280.8385009765625,289.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.474817731330404e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.38482666015625,279.5437316894531,282.4406433105469,280.8385009765625,289.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.2486298096046085e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.38482666015625,279.5437316894531,282.4406433105469,280.8385009765625,289.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.2486298096046085e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.3934631347656,279.552978515625,282.4406433105469,280.8385009765625,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.336268672394605e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,3.14153612634982e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.4020690917969,279.5626220703125,282.4406433105469,280.8385009765625,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,3.037698888874729e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
