time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4192199707031,279.5832214355469,282.4406433105469,280.8385009765625,289.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.836331759681343e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4192199707031,279.5832214355469,282.4406433105469,280.8385009765625,289.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.836331759681343e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.43634033203125,279.6054382324219,282.4406433105469,280.8385009765625,289.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.6478987820155453e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.43634033203125,279.6054382324219,282.4406433105469,280.8385009765625,289.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.6478987820155453e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4534606933594,279.6291809082031,282.4406433105469,280.8385009765625,289.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.465978468535468e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4534606933594,279.6291809082031,282.4406433105469,280.8385009765625,289.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.465978468535468e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4706115722656,279.65435791015625,282.4406433105469,280.8385009765625,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.2614460704062367e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.4706115722656,279.65435791015625,282.4406433105469,280.8385009765625,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.2614460704062367e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.47918701171875,279.6674499511719,282.4406433105469,280.8385009765625,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.2049503058951814e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.48779296875,279.6808776855469,282.4406433105469,280.8385009765625,289.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.1301918877725257e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.5050964355469,279.7086181640625,282.4406433105469,280.8385009765625,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.927731773321284e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.5050964355469,279.7086181640625,282.4406433105469,280.8385009765625,289.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.927731773321284e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.52252197265625,279.7375183105469,282.4406433105469,280.8385009765625,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.8237806216347965e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.52252197265625,279.7375183105469,282.4406433105469,280.8385009765625,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.8237806216347965e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.54010009765625,279.7674560546875,282.4406433105469,280.8385009765625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.652016294428904e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.54010009765625,279.7674560546875,282.4406433105469,280.8385009765625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.652016294428904e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.5578918457031,279.79833984375,282.4406433105469,280.8385009765625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5704948737038649e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.5578918457031,279.79833984375,282.4406433105469,280.8385009765625,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5704948737038649e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.5668640136719,279.8140869140625,282.4406433105469,280.8385009765625,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.5242234212564654e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.5758972167969,279.830078125,282.4406433105469,280.8385009765625,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4776333046029322e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.5941772460937,279.8625793457031,282.4406433105469,280.8385009765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.3849538618160295e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.5941772460937,279.8625793457031,282.4406433105469,280.8385009765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.340232174713464e-12,-1.0702954465911404e-17,2.340242799894754e-12,-2.1224263666019816e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.3849538618160295e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.6127624511719,279.8957214355469,282.4406433105469,280.8385009765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2931852779729525e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.6127624511719,279.8957214355469,282.4406433105469,280.8385009765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744274090292216e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2931852779729525e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.63165283203125,279.9294738769531,282.4406433105469,280.8385009765625,289.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.2042630714859115e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.63165283203125,279.9294738769531,282.4406433105469,280.8385009765625,289.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.2042630714859115e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.65093994140625,279.9636535644531,282.4406433105469,280.8385009765625,289.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.1197358844583505e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.65093994140625,279.9636535644531,282.4406433105469,280.8385009765625,289.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125860629457773e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.1197358844583505e-06,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.66070556640625,279.9808959960937,282.4406433105469,280.8385009765625,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0806602404045409e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.67059326171875,279.99822998046875,282.4406433105469,280.8385009765625,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0427914958199835e-06,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.6907043457031,280.0330810546875,282.4406433105469,280.8385009765625,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.70697328739334e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.6907043457031,280.0330810546875,282.4406433105469,280.8385009765625,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.70697328739334e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.7112731933594,280.068115234375,282.4406433105469,280.8385009765625,289.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.336268672394605e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,9.024971063809062e-07,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,-2.558470200021007e-13,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,-2.69420255419664e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,-1.9899320635296402e-13,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,-2.694199030539579e-13,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,-1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.7112731933594,280.068115234375,282.4406433105469,280.8385009765625,289.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.152740113247787e-13,-1.336268672394605e-17,-3.152606485330029e-13,2.214554494645027e-12,0.0,0.050000000745058,0.0,0.0,60.0,9.024971063809062e-07,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.7323303222656,280.1032409667969,282.4406433105469,280.8385009765625,289.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.398075692639395e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.7323303222656,280.1032409667969,282.4406433105469,280.8385009765625,289.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.398075692639395e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.7539367675781,280.1383361816406,282.4406433105469,280.8385009765625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,7.80647610554297e-07,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.7539367675781,280.1383361816406,282.4406433105469,280.8385009765625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785593714673028e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,7.80647610554297e-07,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,280.76495361328125,280.1558532714844,282.4406433105469,280.8385009765625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744273263111605e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.53139829612337e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,280.7760925292969,280.1733093261719,282.4406433105469,280.8385009765625,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.212585980227716e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.8980606910190545e-05,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
