time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.28466796875,281.7405090332031,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4170613837904966e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.28466796875,281.7405090332031,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4170613837904966e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.4232177734375,281.8721618652344,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4186554153639008e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.4232177734375,281.8721618652344,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4186554153639008e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.5633239746094,282.0040283203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.351707652474943e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.5633239746094,282.0040283203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.351707652474943e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.7042236328125,282.1352233886719,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.266998168603095e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.7042236328125,282.1352233886719,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.266998168603095e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.7747497558594,282.2002868652344,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2246434266671713e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.8451538085937,282.26483154296875,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1825164847323324e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.9852600097656,282.3919982910156,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1012227218998305e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,282.9852600097656,282.3919982910156,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1012227218998305e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.1238098144531,282.5157775878906,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.024938711680079e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.1238098144531,282.5157775878906,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.024938711680079e-07,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.260009765625,282.6353454589844,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.502486619794581e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.260009765625,282.6353454589844,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.502486619794581e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.3930358886719,282.74981689453125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744271608750378e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.86261162236224e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.3930358886719,282.74981689453125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744271608750378e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.86261162236224e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.4581604003906,282.8048400878906,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744271608750378e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.530149386842822e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.52215576171875,282.8582458496094,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.22729049332338e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.6465759277344,282.95977783203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.632958443082316e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,283.6465759277344,282.95977783203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.632958443082316e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.7654724121094,283.05352783203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785592060311806e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,7.109217392553546e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.7654724121094,283.05352783203125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785592060311806e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,7.109217392553546e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.8780822753906,283.1386108398437,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125858975096548e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.59686136827986e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.8780822753906,283.1386108398437,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.26588397852562e-13,-1.2125858975096548e-17,-4.265762818932845e-13,-1.1483988673205436e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.59686136827986e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.983642578125,283.21417236328125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785592060311806e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,6.136880159601787e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,2.558470200021007e-13,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,2.69420255419664e-13,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,1.9899320635296402e-13,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,2.694199030539579e-13,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.2780087318281508e-12,289.6869201660156,294.1499938964844,283.983642578125,283.21417236328125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.082094475470587e-12,-1.4785592060311806e-17,-3.082079730321041e-12,3.188581777086031e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,6.136880159601787e-08,-0.0,-5.066788513209878e-25,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,284.03350830078125,283.2480773925781,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.918275292060573e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0,289.6869201660156,294.1499938964844,284.0813293457031,283.279296875,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.709312045886705e-13,-1.2744272435930993e-17,-3.709184652131437e-13,5.330778136622416e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.713333095513917e-08,-0.0,-0.0,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,3.3413619093813907e-10,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,3.518628444165728e-10,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,2.5988514118502337e-10,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,3.518624003273629e-10,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.6690793191997955e-09,289.6869201660156,294.1499938964844,284.1703796386719,283.3331298828125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5564611255978207e-09,4.436941960351106e-15,3.556456684705722e-09,-8.140943030809922e-09,0.0,0.050000000745058,0.0,-2.0037987269461155e-08,60.0,-8.247990081144962e-06,-0.0,-8.64209662866694e-19,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,3.3413619093813907e-10,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,3.518628444165728e-10,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,2.5988514118502337e-10,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,3.518624003273629e-10,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,1.6690793191997955e-09,289.6869201660156,294.1499938964844,284.1703796386719,283.3331298828125,282.4406433105469,280.8385009765625,289.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5564611255978207e-09,4.436941960351106e-15,3.556456684705722e-09,-8.140943030809922e-09,0.0,0.050000000745058,0.0,-2.0037987269461155e-08,60.0,-8.247990081144962e-06,-0.0,-8.64209662866694e-19,0.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.050000000745058,4.377542328626305e-09,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.835693359375,0.0,0.050000000745058,4.609780557274234e-09,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.050000000745058,3.4047737962339397e-09,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.050000000745058,4.609774784114506e-09,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.050000000745058,2.1866728872055322e-08,289.6869201660156,291.1499938964844,284.25,283.3747863769531,282.4406433105469,280.8385009765625,289.05718994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.663750274858104e-08,5.835267571875288e-14,4.6637442352448495e-08,-1.0672080463791644e-07,0.0,0.050000000745058,0.0,-2.626911737024784e-07,60.0,-0.0001099146029446,-0.0,-1.483311788784216e-16,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.050000000745058,4.377542328626305e-09,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.835693359375,0.0,0.050000000745058,4.609780557274234e-09,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.050000000745058,3.4047737962339397e-09,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.050000000745058,4.609774784114506e-09,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.050000000745058,2.1866728872055322e-08,289.6869201660156,291.1499938964844,284.25,283.3747863769531,282.4406433105469,280.8385009765625,289.05718994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.663750274858104e-08,5.835267571875288e-14,4.6637442352448495e-08,-1.0672080463791644e-07,0.0,0.050000000745058,0.0,-2.626911737024784e-07,60.0,-0.0001099146029446,-0.0,-1.483311788784216e-16,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197021484375,0.6340515613555908,0.050000000745058,0.0408445745706558,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3196105957031,0.6340515613555908,0.050000000745058,0.0430113412439823,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200378417969,0.6340515613555908,0.050000000745058,0.0317680388689041,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3195495605469,0.6340515613555908,0.050000000745058,0.0430113300681114,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31982421875,0.6340515613555908,0.050000000745058,0.2040271162986755,289.22833251953125,291.1499938964844,284.2872619628906,283.3920288085937,292.36639404296875,294.0816955566406,289.1228942871094,1.0,0.1097108200192451,0.0109166707843542,0.0109166707843542,1.0,1.0,-0.4351435303688049,8.06255968655023e-07,0.4351427257061004,-0.132490798830986,0.0,0.050000000745058,0.0,10.184327125549316,60.0,546.5004272460938,-0.0,12.279597282409668,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680725097656,0.6312893033027649,0.050000000745058,0.0452289283275604,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680725097656,0.6312893033027649,0.050000000745058,0.0476282425224781,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680725097656,0.6312893033027649,0.050000000745058,0.0351780578494071,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680419921875,0.6312893033027649,0.050000000745058,0.0476282387971878,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680725097656,0.6312893033027649,0.050000000745058,0.225927859544754,289.3978271484375,291.1499938964844,284.324462890625,283.40850830078125,293.6522216796875,297.4677124023437,289.6943359375,1.0,0.1210920512676239,0.0218333415687084,0.0218333415687084,1.0,1.0,-0.4819356799125671,3.157776745865704e-06,0.481932520866394,-0.143879234790802,0.0,0.050000000745058,0.0,12.501912117004396,60.0,1144.373046875,-0.0,16.67833137512207,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.0456805825233459,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.048103854060173,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.0355293415486812,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.048103854060173,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.2281839698553085,290.4036560058594,291.1499938964844,284.3985595703125,283.43914794921875,293.67010498046875,297.6069641113281,290.5889587402344,1.0,0.1406036764383316,0.0436666831374168,0.0436666831374168,1.0,1.0,-0.4867355525493622,3.045096855203156e-05,0.4867050945758819,-0.1450051516294479,0.0,0.050000000745058,0.0,20.011837005615234,60.0,1122.900634765625,-0.0,23.19115447998047,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.0456805825233459,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.048103854060173,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.0355293415486812,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.048103854060173,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.5709915161132812,0.050000000745058,0.2281839698553085,290.4036560058594,291.1499938964844,284.3985595703125,283.43914794921875,293.67010498046875,297.6069641113281,290.5889587402344,1.0,0.1406036764383316,0.0436666831374168,0.0436666831374168,1.0,1.0,-0.4867355525493622,3.045096855203156e-05,0.4867050945758819,-0.1450051516294479,0.0,0.050000000745058,0.0,20.011837005615234,60.0,1122.900634765625,-0.0,23.19115447998047,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.549247682094574,0.050000000745058,0.0458178855478763,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.549247682094574,0.050000000745058,0.0482484400272369,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.549247682094574,0.050000000745058,0.0356361344456672,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.549247682094574,0.050000000745058,0.0482484400272369,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.549247682094574,0.050000000745058,0.2288698256015777,290.7489929199219,291.1499938964844,284.4354858398437,283.453369140625,293.66851806640625,297.586181640625,290.9084777832031,1.0,0.1490110605955124,0.0545833557844162,0.0545833557844162,1.0,1.0,-0.4881985783576965,8.328484545927495e-05,0.4881152808666229,-0.1453147977590561,0.0,0.050000000745058,0.0,23.67864227294922,60.0,1019.0717163085938,-0.0,26.34528350830078,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
