time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.5324457287788391,0.050000000745058,0.0459493324160575,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.5324457287788391,0.050000000745058,0.0483868606388568,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.5324457287788391,0.050000000745058,0.0357383713126182,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.5324457287788391,0.050000000745058,0.0483868606388568,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.5324457287788391,0.050000000745058,0.2295264303684234,291.0548095703125,291.1499938964844,284.47235107421875,283.46685791015625,293.6668701171875,297.5691223144531,291.2003173828125,1.0,0.1565780937671661,0.2436666786670684,0.2436666786670684,0.9973304867744446,1.0,-0.4895994067192077,0.0319604463875293,0.4576389491558075,-0.113932728767395,0.0,0.050000000745058,0.0,27.1976318359375,60.0,917.8693237304688,-0.0,29.3787899017334,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0461894497275352,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0486397147178649,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0359251275658607,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0486397147178649,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.2307258546352386,291.5906982421875,291.1499938964844,284.5458679199219,283.4918212890625,292.96343994140625,297.5453186035156,291.7041015625,1.0,0.1693987250328064,0.621833324432373,0.621833324432373,0.9919914603233336,1.0,-0.4921581745147705,0.186004027724266,0.3061541616916656,0.0387955978512764,0.0,0.050000000745058,0.0,33.63836669921875,60.0,649.8206787109375,-0.0,34.945037841796875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0461894497275352,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0486397147178649,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0359251275658607,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.0486397147178649,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663452148437,0.5095421075820923,0.050000000745058,0.2307258546352386,291.5906982421875,291.1499938964844,284.5458679199219,283.4918212890625,292.96343994140625,297.5453186035156,291.7041015625,1.0,0.1693987250328064,0.621833324432373,0.621833324432373,0.9919914603233336,1.0,-0.4921581745147705,0.186004027724266,0.3061541616916656,0.0387955978512764,0.0,0.050000000745058,0.0,33.63836669921875,60.0,649.8206787109375,-0.0,34.945037841796875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0463934205472469,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0488545037806034,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0360837690532207,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0488545037806034,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.2317447364330291,291.7778015136719,291.1499938964844,284.6190795898437,283.5141906738281,291.9100036621094,297.5311584472656,291.7756042480469,1.0,0.179553672671318,1.0,1.0,0.9866524338722228,1.0,-0.4943315386772156,0.2159589231014251,0.2783726155757904,0.0680640935897827,0.0,0.050000000745058,0.0,39.096229553222656,60.0,125.11032104492188,-0.0,39.73941421508789,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0463934205472469,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0488545037806034,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0360837690532207,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.0488545037806034,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.4954395592212677,0.050000000745058,0.2317447364330291,291.7778015136719,291.1499938964844,284.6190795898437,283.5141906738281,291.9100036621094,297.5311584472656,291.7756042480469,1.0,0.179553672671318,1.0,1.0,0.9866524338722228,1.0,-0.4943315386772156,0.2159589231014251,0.2783726155757904,0.0680640935897827,0.0,0.050000000745058,0.0,39.096229553222656,60.0,125.11032104492188,-0.0,39.73941421508789,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.046562161296606,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0490321964025497,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0362150147557258,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0490321964025497,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.2325876355171203,291.8040466308594,290.6499938964844,284.6921081542969,283.5340881347656,291.9130859375,297.5211486816406,291.8191833496094,1.0,0.1875140070915222,1.0,1.0,0.9873844981193542,1.0,-0.4961296021938324,0.216876283288002,0.2792533338069916,0.0684856623411178,0.0,0.050000000745058,0.0,43.60795211791992,48.0,43.70637130737305,-0.0,43.74117660522461,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.046562161296606,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0490321964025497,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0362150147557258,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.0490321964025497,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80157470703125,0.4857658147811889,0.050000000745058,0.2325876355171203,291.8040466308594,290.6499938964844,284.6921081542969,283.5340881347656,291.9130859375,297.5211486816406,291.8191833496094,1.0,0.1875140070915222,1.0,1.0,0.9873844981193542,1.0,-0.4961296021938324,0.216876283288002,0.2792533338069916,0.0684856623411178,0.0,0.050000000745058,0.0,43.60795211791992,48.0,43.70637130737305,-0.0,43.74117660522461,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0466044135391712,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0490766912698745,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0362478755414485,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0490766912698745,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.23279869556427,291.8622436523437,290.1499938964844,284.764892578125,283.5517272949219,291.9407958984375,297.5140686035156,291.87451171875,1.0,0.1889638304710388,1.0,1.0,0.9881165623664856,1.0,-0.4965801537036896,0.2170838564634323,0.279496282339096,0.0684995427727699,0.0,0.050000000745058,0.0,44.73705673217773,36.0,27.86083984375,-0.0,44.74711608886719,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0466044135391712,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0490766912698745,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0362478755414485,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.0490766912698745,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8596496582031,0.4834736585617065,0.050000000745058,0.23279869556427,291.8622436523437,290.1499938964844,284.764892578125,283.5517272949219,291.9407958984375,297.5140686035156,291.87451171875,1.0,0.1889638304710388,1.0,1.0,0.9881165623664856,1.0,-0.4965801537036896,0.2170838564634323,0.279496282339096,0.0684995427727699,0.0,0.050000000745058,0.0,44.73705673217773,36.0,27.86083984375,-0.0,44.74711608886719,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8830871582031,0.4846972227096557,0.050000000745058,0.0465817973017692,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8830871582031,0.4846972227096557,0.050000000745058,0.0490528754889965,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8830871582031,0.4846972227096557,0.050000000745058,0.0362302884459495,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8830871582031,0.4846972227096557,0.050000000745058,0.0490528754889965,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8830871582031,0.4846972227096557,0.050000000745058,0.2326857298612594,291.8852233886719,290.1499938964844,284.8012390136719,283.55975341796875,291.95489501953125,297.5114440917969,291.89532470703125,1.0,0.187761977314949,1.0,1.0,0.9884825944900512,1.0,-0.4963393211364746,0.2169933021068573,0.2793460190296173,0.068411536514759,0.0,0.050000000745058,0.0,44.13175964355469,36.0,23.977725982666016,-0.0,44.20768737792969,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.4871959686279297,0.050000000745058,0.0465360917150974,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.4871959686279297,0.050000000745058,0.0490047447383403,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.4871959686279297,0.050000000745058,0.0361947380006313,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.4871959686279297,0.050000000745058,0.0490047447383403,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024353027344,0.4871959686279297,0.050000000745058,0.2324574142694473,291.9042358398437,289.6499938964844,284.8375244140625,283.5672607421875,291.96099853515625,297.5093078613281,291.9125366210937,1.0,0.1854844987392425,1.0,1.0,0.9612220525741576,1.0,-0.4958523511886596,0.2172295451164245,0.2786228060722351,0.0686983242630958,0.0,0.050000000745058,0.0,42.90890121459961,25.0,20.467491149902344,-0.0,43.11947250366211,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.046395368874073,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0488565601408481,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0360852889716625,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0488565601408481,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.2317544817924499,291.9309997558594,289.1499938964844,284.9100036621094,283.5808410644531,291.9593505859375,297.5062561035156,291.9356994628906,1.0,0.1785234212875366,1.0,1.0,0.9067009687423706,1.0,-0.4943532049655914,0.21787029504776,0.2764829099178314,0.0695334076881408,0.0,0.050000000745058,0.0,39.14445877075195,25.0,11.695382118225098,-0.0,39.78246688842773,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.046395368874073,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0488565601408481,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0360852889716625,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.0488565601408481,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9299621582031,0.495320200920105,0.050000000745058,0.2317544817924499,291.9309997558594,289.1499938964844,284.9100036621094,283.5808410644531,291.9593505859375,297.5062561035156,291.9356994628906,1.0,0.1785234212875366,1.0,1.0,0.9067009687423706,1.0,-0.4943532049655914,0.21787029504776,0.2764829099178314,0.0695334076881408,0.0,0.050000000745058,0.0,39.14445877075195,25.0,11.695382118225098,-0.0,39.78246688842773,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0462829135358333,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0487381368875503,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0359978228807449,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0487381368875503,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.2311927378177642,291.9448547363281,288.6499938964844,284.9823608398437,283.5926208496094,291.9427490234375,297.50457763671875,291.9467468261719,1.0,0.173134446144104,1.0,1.0,0.8521798253059387,1.0,-0.4931544959545135,0.2193028628826141,0.2738516330718994,0.0710410252213478,0.0,0.050000000745058,0.0,36.135475158691406,25.0,2.33901309967041,-0.0,37.129371643066406,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0462829135358333,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0487381368875503,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0359978228807449,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.0487381368875503,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.5026289820671082,0.050000000745058,0.2311927378177642,291.9448547363281,288.6499938964844,284.9823608398437,283.5926208496094,291.9427490234375,297.50457763671875,291.9467468261719,1.0,0.173134446144104,1.0,1.0,0.8521798253059387,1.0,-0.4931544959545135,0.2193028628826141,0.2738516330718994,0.0710410252213478,0.0,0.050000000745058,0.0,36.135475158691406,25.0,2.33901309967041,-0.0,37.129371643066406,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.5068385601043701,0.050000000745058,0.0462245792150497,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.5068385601043701,0.050000000745058,0.048676710575819,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.5068385601043701,0.050000000745058,0.0359524525701999,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.5068385601043701,0.050000000745058,0.048676710575819,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468078613281,0.5068385601043701,0.050000000745058,0.2309013605117797,291.94677734375,288.6499938964844,285.0302124023437,283.5995483398437,291.8641967773437,297.5039978027344,291.9451904296875,1.0,0.1701913475990295,1.0,1.0,0.7731255888938904,1.0,-0.4925329387187958,0.2236650735139846,0.2688678503036499,0.0753768756985664,0.0,0.050000000745058,0.0,34.57466125488281,25.0,-14.666454315185549,-0.0,35.75865936279297,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.5088480710983276,0.050000000745058,0.0461983010172843,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.5088480710983276,0.050000000745058,0.0486490353941917,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.5088480710983276,0.050000000745058,0.0359320119023323,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.5088480710983276,0.050000000745058,0.0486490353941917,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.5088480710983276,0.050000000745058,0.230770081281662,291.9427490234375,288.1499938964844,285.0546264648437,283.6028137207031,291.786376953125,297.5038146972656,291.9372253417969,1.0,0.1688477396965026,1.0,1.0,0.7327379584312439,1.0,-0.4922528564929962,0.2274526804685592,0.2648001909255981,0.0791297629475593,0.0,0.050000000745058,0.0,33.87155532836914,25.0,-32.393943786621094,-0.0,35.14256286621094,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0461319237947464,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0485791377723217,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0358803868293762,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0485791377723217,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.2304385155439376,291.88726806640625,287.6499938964844,285.1268615722656,283.611572265625,291.28985595703125,297.5034484863281,291.85968017578125,1.0,0.1654087603092193,1.0,1.0,0.6132960319519043,1.0,-0.491545557975769,0.2504878342151642,0.2410577088594436,0.1019652634859085,0.0,0.050000000745058,0.0,32.097049713134766,25.0,-142.11630249023438,-0.0,33.5927619934082,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0461319237947464,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0485791377723217,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0358803868293762,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.0485791377723217,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.5142785906791687,0.050000000745058,0.2304385155439376,291.88726806640625,287.6499938964844,285.1268615722656,283.611572265625,291.28985595703125,297.5034484863281,291.85968017578125,1.0,0.1654087603092193,1.0,1.0,0.6132960319519043,1.0,-0.491545557975769,0.2504878342151642,0.2410577088594436,0.1019652634859085,0.0,0.050000000745058,0.0,32.097049713134766,25.0,-142.11630249023438,-0.0,33.5927619934082,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.5167161822319031,0.050000000745058,0.0461041554808616,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.5167161822319031,0.050000000745058,0.048549897968769,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.5167161822319031,0.050000000745058,0.0358587875962257,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.5167161822319031,0.050000000745058,0.048549897968769,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.5167161822319031,0.050000000745058,0.2302998155355453,291.8163146972656,287.6499938964844,285.1629638671875,283.615478515625,290.7950744628906,297.503173828125,291.76715087890625,1.0,0.1639541685581207,1.0,1.0,0.5535750985145569,1.0,-0.4912496209144592,0.2725427150726318,0.2187069207429886,0.1238547787070274,0.0,0.050000000745058,0.0,31.356101989746094,25.0,-251.2728881835937,-0.0,32.94886779785156,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.5189977884292603,0.050000000745058,0.0460792034864425,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.5189977884292603,0.050000000745058,0.0485236197710037,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.5189977884292603,0.050000000745058,0.0358393788337707,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.5189977884292603,0.050000000745058,0.0485236197710037,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080078125,0.5189977884292603,0.050000000745058,0.2301751524209976,291.69500732421875,287.1499938964844,285.19903564453125,283.6190795898437,289.9202575683594,297.50262451171875,291.61151123046875,1.0,0.1626479923725128,1.0,1.0,0.4754608869552612,1.0,-0.490983635187149,0.3126005828380584,0.1783830523490905,0.1636589169502258,0.0,0.050000000745058,0.0,30.69282913208008,25.0,-433.2370910644531,-0.0,32.376373291015625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.521310031414032,0.050000000745058,0.0460548661649227,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.521310031414032,0.050000000745058,0.0484979934990406,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.521310031414032,0.050000000745058,0.0358204506337642,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.521310031414032,0.050000000745058,0.0484979934990406,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.521310031414032,0.050000000745058,0.2300536036491394,291.4596252441406,287.1499938964844,285.2386169433594,283.62274169921875,288.6229553222656,297.5013732910156,291.31396484375,1.0,0.1613738983869552,1.0,1.0,0.3898206651210785,1.0,-0.4907243251800537,0.3666275441646576,0.1240967884659767,0.217356339097023,0.0,0.050000000745058,0.0,30.04814720153809,25.0,-734.1351318359375,-0.0,31.82320976257324,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.5230705738067627,0.050000000745058,0.0460369437932968,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.5230705738067627,0.050000000745058,0.0484791211783885,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.5230705738067627,0.050000000745058,0.0358065143227577,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.5230705738067627,0.050000000745058,0.0484791211783885,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.5230705738067627,0.050000000745058,0.2299640774726867,291.1622619628906,286.6499938964844,285.271240234375,283.6255187988281,287.5634460449219,297.4994506835937,290.9657592773437,1.0,0.1604308784008026,1.0,1.0,0.3192325234413147,1.0,-0.4905334115028381,0.4085979163646698,0.0819355249404907,0.2590635418891907,0.0,0.050000000745058,0.0,29.57378196716309,25.0,-993.2944946289062,-0.0,31.417211532592773,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0460035353899002,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0484439395368099,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0357805266976356,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0484439395368099,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.2297971844673156,290.2641296386719,286.1499938964844,285.34344482421875,283.63104248046875,286.050537109375,297.4909362792969,290.0209045410156,1.0,0.1586428582668304,1.0,1.0,0.1630041152238845,1.0,-0.4901778101921081,0.4656546413898468,0.0245231837034225,0.3157135844230652,0.0,0.050000000745058,0.0,28.68669891357422,25.0,-1326.820556640625,-0.0,30.655649185180664,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0460035353899002,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0484439395368099,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0357805266976356,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.0484439395368099,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.5264899134635925,0.050000000745058,0.2297971844673156,290.2641296386719,286.1499938964844,285.34344482421875,283.63104248046875,286.050537109375,297.4909362792969,290.0209045410156,1.0,0.1586428582668304,1.0,1.0,0.1630041152238845,1.0,-0.4901778101921081,0.4656546413898468,0.0245231837034225,0.3157135844230652,0.0,0.050000000745058,0.0,28.68669891357422,25.0,-1326.820556640625,-0.0,30.655649185180664,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.7248076796531677,0.1342162489891052,0.1032455116510391,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.5420486927032471,0.050000000745058,0.0483040176331996,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.5420486927032471,0.1228007823228836,0.035677183419466,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.5420486927032471,0.050000000745058,0.0483040176331996,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.5420486927032471,0.050000000745058,0.2291334569454193,289.6083374023437,286.1499938964844,285.3912658691406,283.6343078613281,285.6582946777344,297.48199462890625,289.36627197265625,1.0,0.1584879606962204,1.0,1.0,0.1198495179414749,1.0,-0.557589590549469,0.5477157235145569,0.0098739108070731,0.3819129765033722,0.0,0.050000000745058,0.0,25.66767120361328,25.0,-1397.524169921875,-0.0,34.258182525634766,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.17657470703125,0.7751566171646118,0.131141722202301,0.1182584464550018,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29217529296875,0.5583111047744751,0.050000000745058,0.0481839701533317,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2109069824219,0.7208271622657776,0.1224682256579399,0.0732926055788993,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29217529296875,0.5583111047744751,0.050000000745058,0.0481839701533317,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29217529296875,0.5583111047744751,0.050000000745058,0.2285640090703964,289.21014404296875,286.1499938964844,285.4157409667969,283.6358642578125,285.5187683105469,297.4763488769531,288.9650573730469,1.0,0.1592212319374084,1.0,1.0,0.0978024750947952,1.0,-0.6197816729545593,0.6157956719398499,0.0039860219694674,0.4370727837085724,0.0,0.050000000745058,0.0,23.15338516235352,28.0,-1471.1981201171875,-0.0,38.01615905761719,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.7657299041748047,0.1249971017241478,0.1148606464266777,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.5566902160644531,0.050000000745058,0.0481948293745517,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.7491449117660522,0.1167649924755096,0.0835430100560188,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.5566902160644531,0.050000000745058,0.0481948293745517,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.5566902160644531,0.050000000745058,0.2286155223846435,288.3773193359375,286.1499938964844,285.46990966796875,283.6390991210937,285.4677429199219,297.4601745605469,288.2031555175781,1.0,0.1607995480298996,1.0,1.0,0.048964750021696,1.0,-0.6281189918518066,0.6280028820037842,0.000116090857773,0.4477823972702026,0.0,0.050000000745058,0.0,23.50678825378418,28.0,-1327.839599609375,-0.0,39.27709579467773,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14453125,0.7593241930007935,0.1234262436628341,0.1132679134607315,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294006347656,0.5541408061981201,0.050000000745058,0.0482125356793403,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.7429493069648743,0.1150216162204742,0.0823165476322174,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294006347656,0.5541408061981201,0.050000000745058,0.0482125356793403,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294006347656,0.5541408061981201,0.050000000745058,0.228699505329132,288.1639709472656,286.1499938964844,285.48809814453125,283.64013671875,285.4826354980469,297.4540405273437,288.009521484375,1.0,0.1613612174987793,1.0,1.0,0.0326008237898349,1.0,-0.6248789429664612,0.6248548626899719,2.40710869547911e-05,0.4452296495437622,0.0,0.050000000745058,0.0,23.92616271972656,25.0,-1235.114990234375,-0.0,39.37568664550781,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875366210937,0.7504073977470398,0.1208607926964759,0.1106219217181205,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.5513068437576294,0.050000000745058,0.0482328012585639,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908630371094,0.7336214780807495,0.112127661705017,0.0800544247031211,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.5513068437576294,0.050000000745058,0.0482328012585639,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.5513068437576294,0.050000000745058,0.2287956476211547,287.80279541015625,286.1499938964844,285.5243225097656,283.64215087890625,285.5177917480469,297.4413452148437,287.674072265625,1.0,0.1616243124008178,1.0,1.0,0.0,1.0,-0.6191520690917969,0.6191514730453491,6.014001314724737e-07,0.4405894875526428,0.0,0.050000000745058,0.0,24.38840103149414,25.0,-1054.821044921875,-0.0,39.250282287597656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861145019531,0.7448529005050659,0.1190274804830551,0.1086475700139999,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.5501251220703125,0.050000000745058,0.048241451382637,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.7274105548858643,0.1099696829915046,0.0782936587929725,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.5501251220703125,0.050000000745058,0.048241451382637,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.5501251220703125,0.050000000745058,0.2288366705179214,287.498779296875,286.25,285.5605773925781,283.6440734863281,285.5539855957031,297.42828369140625,287.3876647949219,1.0,0.161519855260849,1.0,1.0,0.0,1.0,-0.6147388815879822,0.614738404750824,4.584635462379083e-07,0.4370069503784179,0.0,0.050000000745058,0.0,24.568395614624023,25.0,-894.4100341796875,-0.0,38.96799850463867,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.740570604801178,0.1177178174257278,0.1071792393922805,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505187988281,0.5490759015083313,0.050000000745058,0.0482492223381996,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.722267210483551,0.1082573756575584,0.0768874958157539,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505187988281,0.5490759015083313,0.050000000745058,0.0482492223381996,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505187988281,0.5490759015083313,0.1089533045887947,0.2288735508918762,287.21417236328125,286.25,285.6003723144531,283.64617919921875,285.5937194824219,297.4138488769531,287.119384765625,1.0,0.161572590470314,1.0,1.0,0.0,1.0,-0.6113514304161072,0.6113510131835938,4.551487791104593e-07,0.4342710077762604,0.0,0.050000000745058,0.0,24.73552703857422,25.0,-743.1055908203125,-0.0,38.78240203857422,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.9072502255439758,0.1171857863664627,0.1059261709451675,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.6847629547119141,0.050000000745058,0.0476627796888351,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8810110092163086,0.1073181331157684,0.075658805668354,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.6847629547119141,0.050000000745058,0.0476627796888351,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.8605901002883911,0.1071431785821914,0.4531328976154327,286.9244689941406,286.3500061035156,285.6332092285156,283.6478881835937,285.62841796875,297.3859558105469,286.8177795410156,1.0,0.1661236584186554,1.0,1.0,0.0,1.0,-0.8760345578193665,0.8760337829589844,7.516733262491471e-07,0.6475843191146851,0.0,0.050000000745058,0.0,12.464017868041992,25.0,-761.6196899414062,-0.0,56.94148635864258,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388122558594,0.8470337390899658,0.1156491488218307,0.1046491935849189,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.6417098045349121,0.050000000745058,0.0477719381451606,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.8215239644050598,0.1044015288352966,0.0738250464200973,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.6417098045349121,0.050000000745058,0.0477719381451606,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.8108279705047607,0.0990444645285606,0.4550123214721679,286.4364318847656,286.45001220703125,285.7059936523437,283.6517333984375,285.70135498046875,297.27642822265625,286.3965759277344,1.0,0.1712708175182342,1.0,1.0,0.0,1.0,-0.8749033808708191,0.8749026656150818,7.506578754146176e-07,0.6473824381828308,0.0,0.050000000745058,0.0,15.234889030456545,25.0,-512.3060913085938,-0.0,60.88785552978516,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
