time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388122558594,0.8470337390899658,0.1156491488218307,0.1046491935849189,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.6417098045349121,0.050000000745058,0.0477719381451606,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.8215239644050598,0.1044015288352966,0.0738250464200973,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.6417098045349121,0.050000000745058,0.0477719381451606,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.8108279705047607,0.0990444645285606,0.4550123214721679,286.4364318847656,286.45001220703125,285.7059936523437,283.6517333984375,285.70135498046875,297.27642822265625,286.3965759277344,1.0,0.1712708175182342,1.0,1.0,0.0,1.0,-0.8749033808708191,0.8749026656150818,7.506578754146176e-07,0.6473824381828308,0.0,0.050000000745058,0.0,15.234889030456545,25.0,-512.3060913085938,-0.0,60.88785552978516,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7964800596237183,0.1151518076658248,0.1041133999824523,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.6044200658798218,0.050000000745058,0.0479273051023483,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.7659794092178345,0.1021393239498138,0.0721965730190277,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.6044200658798218,0.050000000745058,0.0479273051023483,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.7467125058174133,0.0936685130000114,0.4287834763526916,286.2147827148437,286.54998779296875,285.77899169921875,283.65582275390625,285.774169921875,297.20611572265625,286.1903991699219,1.0,0.1742215752601623,1.0,1.0,0.0,1.0,-0.8411960005760193,0.841195285320282,7.078866701704101e-07,0.619559109210968,0.0,0.050000000745058,0.0,18.796220779418945,25.0,-300.92578125,-0.0,60.8659553527832,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7964800596237183,0.1151518076658248,0.1041133999824523,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.6044200658798218,0.050000000745058,0.0479273051023483,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.7659794092178345,0.1021393239498138,0.0721965730190277,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.6044200658798218,0.050000000745058,0.0479273051023483,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.7467125058174133,0.0936685130000114,0.4287834763526916,286.2147827148437,286.54998779296875,285.77899169921875,283.65582275390625,285.774169921875,297.20611572265625,286.1903991699219,1.0,0.1742215752601623,1.0,1.0,0.0,1.0,-0.8411960005760193,0.841195285320282,7.078866701704101e-07,0.619559109210968,0.0,0.050000000745058,0.0,18.796220779418945,25.0,-300.92578125,-0.0,60.8659553527832,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7820493578910828,0.1151722222566604,0.1041111275553703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.592771053314209,0.050000000745058,0.047983530908823,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7506211996078491,0.1013079509139061,0.0715817287564277,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.592771053314209,0.050000000745058,0.047983530908823,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.7291578054428101,0.0916636288166046,0.4189900755882263,286.1386413574219,286.54998779296875,285.8170166015625,283.6581115722656,285.8121032714844,297.1812744140625,286.12017822265625,1.0,0.1753060668706894,1.0,1.0,0.0,1.0,-0.8288345336914062,0.8288338780403137,6.925549200786918e-07,0.6093204617500305,0.0,0.050000000745058,0.0,20.0855770111084,25.0,-223.2717437744141,-0.0,60.81465148925781,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7728579640388489,0.1153207048773765,0.1042249575257301,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.5847792029380798,0.050000000745058,0.0480248965322971,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.7406509518623352,0.1006889790296554,0.0711278244853019,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.5847792029380798,0.050000000745058,0.0480248965322971,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7170437574386597,0.0901528969407081,0.4116367697715759,286.08624267578125,286.6499938964844,285.85223388671875,283.6603698730469,285.8472595214844,297.1634216308594,286.07244873046875,1.0,0.1761079281568527,1.0,1.0,0.0,1.0,-0.8196996450424194,0.8196989297866821,6.81342328334722e-07,0.6017376780509949,0.0,0.050000000745058,0.0,21.034523010253903,25.0,-165.50738525390625,-0.0,60.76430130004883,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7661522626876831,0.1155959516763687,0.1044487878680229,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.578465461730957,0.050000000745058,0.0480594262480735,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.7329906821250916,0.1001627445220947,0.070743478834629,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.578465461730957,0.050000000745058,0.0480594262480735,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.7066150903701782,0.0888563841581344,0.405348926782608,286.04705810546875,286.6499938964844,285.8889465332031,283.6628723144531,285.8839111328125,297.14892578125,286.0374450683594,1.0,0.176777958869934,1.0,1.0,0.0,1.0,-0.8120426535606384,0.8120419979095459,6.720205760757381e-07,0.5953719615936279,0.0,0.050000000745058,0.0,21.826801300048828,25.0,-116.68214416503906,-0.0,60.71306991577149,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.7615211606025696,0.1159857884049415,0.1047732755541801,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.573645830154419,0.050000000745058,0.0480870120227336,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.7271837592124939,0.0997346639633178,0.0704304948449134,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.573645830154419,0.050000000745058,0.0480870120227336,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.6981163024902344,0.0877832770347595,0.4001646637916565,286.02099609375,286.75,285.9257202148437,283.6655578613281,285.9206237792969,297.1377258300781,286.014892578125,1.0,0.1773126572370529,1.0,1.0,0.0,1.0,-0.8059001564979553,0.8058995008468628,6.645972234764486e-07,0.5902665257453918,0.0,0.050000000745058,0.0,22.45989990234375,25.0,-77.06968688964844,-0.0,60.6654167175293,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7563729882240295,0.1170646101236343,0.1056898385286331,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.5670111179351807,0.050000000745058,0.0481269247829914,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7190699577331543,0.0991075187921524,0.0699686631560325,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.5670111179351807,0.050000000745058,0.0481269247829914,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6859161853790283,0.0861232429742813,0.3921879231929779,285.99920654296875,286.8500061035156,285.99951171875,283.6716003417969,285.9943542480469,297.1224365234375,285.9985656738281,1.0,0.1780845522880554,1.0,1.0,0.0,1.0,-0.7969666123390198,0.7969659566879272,6.539044647979608e-07,0.5828742384910583,0.0,0.050000000745058,0.0,23.376483917236328,25.0,-18.15192413330078,-0.0,60.58543395996094,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7563729882240295,0.1170646101236343,0.1056898385286331,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.5670111179351807,0.050000000745058,0.0481269247829914,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7190699577331543,0.0991075187921524,0.0699686631560325,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.5670111179351807,0.050000000745058,0.0481269247829914,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6859161853790283,0.0861232429742813,0.3921879231929779,285.99920654296875,286.8500061035156,285.99951171875,283.6716003417969,285.9943542480469,297.1224365234375,285.9985656738281,1.0,0.1780845522880554,1.0,1.0,0.0,1.0,-0.7969666123390198,0.7969659566879272,6.539044647979608e-07,0.5828742384910583,0.0,0.050000000745058,0.0,23.376483917236328,25.0,-18.15192413330078,-0.0,60.58543395996094,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7548025250434875,0.1184790804982185,0.1069118604063987,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5629790425300598,0.050000000745058,0.0481523908674716,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7139630913734436,0.0987171977758407,0.06967593729496,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5629790425300598,0.050000000745058,0.0481523908674716,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.6780021786689758,0.0849203020334243,0.3864466547966003,286.0075988769531,286.95001220703125,286.0736389160156,283.6787109375,286.0683898925781,297.1137084960937,286.0108337402344,1.0,0.1785786151885986,1.0,1.0,0.0,1.0,-0.7912521362304688,0.791251540184021,6.471577194133715e-07,0.5782179832458496,0.0,0.050000000745058,0.0,23.962480545043945,25.0,21.45298385620117,-0.0,60.53060531616211,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7548025250434875,0.1184790804982185,0.1069118604063987,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5629790425300598,0.050000000745058,0.0481523908674716,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7139630913734436,0.0987171977758407,0.06967593729496,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.5629790425300598,0.050000000745058,0.0481523908674716,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.6780021786689758,0.0849203020334243,0.3864466547966003,286.0075988769531,286.95001220703125,286.0736389160156,283.6787109375,286.0683898925781,297.1137084960937,286.0108337402344,1.0,0.1785786151885986,1.0,1.0,0.0,1.0,-0.7912521362304688,0.791251540184021,6.471577194133715e-07,0.5782179832458496,0.0,0.050000000745058,0.0,23.962480545043945,25.0,21.45298385620117,-0.0,60.53060531616211,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.7554818987846375,0.1201615333557128,0.1083805412054061,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.5605334043502808,0.050000000745058,0.0481683239340782,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7107995748519897,0.0985029712319374,0.0695091858506202,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.5605334043502808,0.050000000745058,0.0481683239340782,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.672752857208252,0.0840206667780876,0.3821755945682525,286.0370178222656,287.04998779296875,286.1481018066406,283.6871032714844,286.1427917480469,297.1091613769531,286.0429382324219,1.0,0.1788970082998275,1.0,1.0,0.0,1.0,-0.7877265214920044,0.7877258658409119,6.430716439354001e-07,0.5754456520080566,0.0,0.050000000745058,0.0,24.33102798461914,25.0,48.22824096679688,-0.0,60.50490951538086,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.7554818987846375,0.1201615333557128,0.1083805412054061,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.5605334043502808,0.050000000745058,0.0481683239340782,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7107995748519897,0.0985029712319374,0.0695091858506202,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.5605334043502808,0.050000000745058,0.0481683239340782,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.672752857208252,0.0840206667780876,0.3821755945682525,286.0370178222656,287.04998779296875,286.1481018066406,283.6871032714844,286.1427917480469,297.1091613769531,286.0429382324219,1.0,0.1788970082998275,1.0,1.0,0.0,1.0,-0.7877265214920044,0.7877258658409119,6.430716439354001e-07,0.5754456520080566,0.0,0.050000000745058,0.0,24.33102798461914,25.0,48.22824096679688,-0.0,60.50490951538086,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7576643228530884,0.1220592781901359,0.1100477948784828,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.5590922236442566,0.050000000745058,0.0481778942048549,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7089807987213135,0.098421536386013,0.0694376230239868,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.5590922236442566,0.050000000745058,0.0481778942048549,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.6692146062850952,0.0833295062184333,0.378905177116394,286.0810241699219,287.1499938964844,286.2229309082031,283.6969909667969,286.21759033203125,297.1072998046875,286.0888061523437,1.0,0.1791079342365265,1.0,1.0,0.0,1.0,-0.7857393026351929,0.7857386469841003,6.408471904251201e-07,0.574011504650116,0.0,0.050000000745058,0.0,24.555316925048828,25.0,66.4079818725586,-0.0,60.5120849609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7576643228530884,0.1220592781901359,0.1100477948784828,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.5590922236442566,0.050000000745058,0.0481778942048549,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7089807987213135,0.098421536386013,0.0694376230239868,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.5590922236442566,0.050000000745058,0.0481778942048549,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.6692146062850952,0.0833295062184333,0.378905177116394,286.0810241699219,287.1499938964844,286.2229309082031,283.6969909667969,286.21759033203125,297.1072998046875,286.0888061523437,1.0,0.1791079342365265,1.0,1.0,0.0,1.0,-0.7857393026351929,0.7857386469841003,6.408471904251201e-07,0.574011504650116,0.0,0.050000000745058,0.0,24.555316925048828,25.0,66.4079818725586,-0.0,60.5120849609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.7591846585273743,0.123078815639019,0.1109464466571807,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.5586404800415039,0.050000000745058,0.0481809228658676,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.7084602117538452,0.0984219089150428,0.0694312900304794,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.5586404800415039,0.050000000745058,0.0481809228658676,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.6679105162620544,0.0830443352460861,0.3775573968887329,286.1071472167969,287.1499938964844,286.260498046875,283.7025451660156,286.2551574707031,297.1070861816406,286.1156616210937,1.0,0.1791874915361404,1.0,1.0,0.0,1.0,-0.7851998805999756,0.7851992249488831,6.402827352758322e-07,0.5736908912658691,0.0,0.050000000745058,0.0,24.62795639038086,25.0,73.1308364868164,-0.0,60.52965545654297,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.7609221339225769,0.1241381987929344,0.1118816956877708,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.5583164095878601,0.050000000745058,0.0481831021606922,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.7081350088119507,0.0984443426132202,0.0694407150149345,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.5583164095878601,0.050000000745058,0.0481831021606922,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.6668317914009094,0.0827900767326355,0.3763557374477386,286.13531494140625,287.25,286.2981872558594,283.7085876464844,286.2928161621094,297.1072082519531,286.1444091796875,1.0,0.1792567074298858,1.0,1.0,0.0,1.0,-0.7848965525627136,0.7848958969116211,6.400029519681993e-07,0.5735774636268616,0.0,0.050000000745058,0.0,24.681713104248047,25.0,78.7197494506836,-0.0,60.556758880615234,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7649250626564026,0.126363530755043,0.1138495653867721,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5579590201377869,0.050000000745058,0.0481855124235153,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.707949697971344,0.0985454246401786,0.0694996789097786,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5579590201377869,0.050000000745058,0.0481855124235153,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.6651991605758667,0.0823575556278228,0.3743092715740204,286.19635009765625,287.3500061035156,286.37384033203125,283.7221069335937,286.36846923828125,297.1081848144531,286.20635986328125,1.0,0.1793772727251052,1.0,1.0,0.0,1.0,-0.7848785519599915,0.7848779559135437,6.401522227861278e-07,0.5738661885261536,0.0,0.050000000745058,0.0,24.746335983276367,25.0,87.33140563964844,-0.0,60.640403747558594,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7649250626564026,0.126363530755043,0.1138495653867721,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5579590201377869,0.050000000745058,0.0481855124235153,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.707949697971344,0.0985454246401786,0.0694996789097786,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5579590201377869,0.050000000745058,0.0481855124235153,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.6651991605758667,0.0823575556278228,0.3743092715740204,286.19635009765625,287.3500061035156,286.37384033203125,283.7221069335937,286.36846923828125,297.1081848144531,286.20635986328125,1.0,0.1793772727251052,1.0,1.0,0.0,1.0,-0.7848785519599915,0.7848779559135437,6.401522227861278e-07,0.5738661885261536,0.0,0.050000000745058,0.0,24.746335983276367,25.0,87.33140563964844,-0.0,60.640403747558594,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7694970965385437,0.1287163496017456,0.1159334778785705,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.557889461517334,0.050000000745058,0.0481859780848026,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.7082451581954956,0.0987104028463363,0.0696040540933609,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.557889461517334,0.050000000745058,0.0481859780848026,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.6641038656234741,0.0820080712437629,0.3726502060890198,286.26220703125,287.45001220703125,286.45001220703125,283.73779296875,286.444580078125,297.1098937988281,286.2728271484375,1.0,0.1794885396957397,1.0,1.0,0.0,1.0,-0.7855147123336792,0.7855141162872314,6.410858190974977e-07,0.5747212171554565,0.0,0.050000000745058,0.0,24.76883125305176,25.0,93.44709014892578,-0.0,60.76433944702149,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7694970965385437,0.1287163496017456,0.1159334778785705,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.557889461517334,0.050000000745058,0.0481859780848026,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.7082451581954956,0.0987104028463363,0.0696040540933609,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.557889461517334,0.050000000745058,0.0481859780848026,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.6641038656234741,0.0820080712437629,0.3726502060890198,286.26220703125,287.45001220703125,286.45001220703125,283.73779296875,286.444580078125,297.1098937988281,286.2728271484375,1.0,0.1794885396957397,1.0,1.0,0.0,1.0,-0.7855147123336792,0.7855141162872314,6.410858190974977e-07,0.5747212171554565,0.0,0.050000000745058,0.0,24.76883125305176,25.0,93.44709014892578,-0.0,60.76433944702149,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.7745472192764282,0.1311914771795272,0.118128478527069,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.5580335855484009,0.050000000745058,0.0481849946081638,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.7089208364486694,0.0989332795143127,0.0697493627667427,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.5580335855484009,0.050000000745058,0.0481849946081638,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.6634312868118286,0.081729955971241,0.3713213801383972,286.3316345214844,287.54998779296875,286.5265197753906,283.7543029785156,286.5210876464844,297.1120910644531,286.3427124023437,1.0,0.1796047091484069,1.0,1.0,0.0,1.0,-0.786726176738739,0.7867255806922913,6.427202379200025e-07,0.5760908126831055,0.0,0.050000000745058,0.0,24.76114273071289,25.0,97.76332092285156,-0.0,60.93315505981445,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.7745472192764282,0.1311914771795272,0.118128478527069,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.5580335855484009,0.050000000745058,0.0481849946081638,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.7089208364486694,0.0989332795143127,0.0697493627667427,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.5580335855484009,0.050000000745058,0.0481849946081638,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.6634312868118286,0.081729955971241,0.3713213801383972,286.3316345214844,287.54998779296875,286.5265197753906,283.7543029785156,286.5210876464844,297.1120910644531,286.3427124023437,1.0,0.1796047091484069,1.0,1.0,0.0,1.0,-0.786726176738739,0.7867255806922913,6.427202379200025e-07,0.5760908126831055,0.0,0.050000000745058,0.0,24.76114273071289,25.0,97.76332092285156,-0.0,60.93315505981445,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7799702882766724,0.1337746977806091,0.1204213425517082,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.5583277344703674,0.050000000745058,0.0481830015778541,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.7098749279975891,0.0992051064968109,0.0699291825294494,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.5583277344703674,0.050000000745058,0.0481830015778541,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.6630750298500061,0.0815096199512481,0.3702580332756042,286.40350341796875,287.6499938964844,286.603271484375,283.7701416015625,286.5978088378906,297.11456298828125,286.4148864746094,1.0,0.179734855890274,1.0,1.0,0.0,1.0,-0.7884127497673035,0.7884120941162109,6.449582770073903e-07,0.5779244899749756,0.0,0.050000000745058,0.0,24.73367691040039,25.0,100.85199737548828,-0.0,61.14629364013672,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7799702882766724,0.1337746977806091,0.1204213425517082,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.5583277344703674,0.050000000745058,0.0481830015778541,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.7098749279975891,0.0992051064968109,0.0699291825294494,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.5583277344703674,0.050000000745058,0.0481830015778541,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.6630750298500061,0.0815096199512481,0.3702580332756042,286.40350341796875,287.6499938964844,286.603271484375,283.7701416015625,286.5978088378906,297.11456298828125,286.4148864746094,1.0,0.179734855890274,1.0,1.0,0.0,1.0,-0.7884127497673035,0.7884120941162109,6.449582770073903e-07,0.5779244899749756,0.0,0.050000000745058,0.0,24.73367691040039,25.0,100.85199737548828,-0.0,61.14629364013672,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.7828028202056885,0.1351053863763809,0.1216030940413475,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5585196018218994,0.050000000745058,0.0481817051768302,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.710438072681427,0.0993581786751747,0.0700311735272407,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.5585196018218994,0.050000000745058,0.0481817051768302,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.6629976034164429,0.0814190879464149,0.3698161840438843,286.4401550292969,287.6499938964844,286.6417236328125,283.7778625488281,286.6362609863281,297.11590576171875,286.45166015625,1.0,0.1798073351383209,1.0,1.0,0.0,1.0,-0.7894200086593628,0.789419412612915,6.462892088165972e-07,0.579005777835846,0.0,0.050000000745058,0.0,24.71445083618164,25.0,102.05048370361328,-0.0,61.27008438110352,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7857025265693665,0.1364599019289016,0.1228064224123954,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47027587890625,0.5587351322174072,0.050000000745058,0.0481802523136138,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.711047887802124,0.0995215699076652,0.070140391588211,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47027587890625,0.5587351322174072,0.050000000745058,0.0481802523136138,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47491455078125,0.6629766225814819,0.0813400596380233,0.3694268763065338,286.4772033691406,287.75,286.68023681640625,283.7854309082031,286.6748046875,297.1172790527344,286.48876953125,1.0,0.1798853129148483,1.0,1.0,0.0074903843924403,1.0,-0.7905245423316956,0.7905229926109314,1.5360855059043388e-06,0.5801869630813599,0.0,0.050000000745058,0.0,24.692535400390625,25.0,103.08029174804688,-0.0,61.40494155883789,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.7916883826255798,0.1392418444156646,0.125278890132904,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.5592287182807922,0.050000000745058,0.0481769330799579,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.7123956084251404,0.0998794734477996,0.0703806802630424,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.5592287182807922,0.050000000745058,0.0481769330799579,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.663093626499176,0.0812160223722457,0.3688029646873474,286.5521850585937,287.8500061035156,286.75738525390625,283.8001708984375,286.75201416015625,297.1200866699219,286.5639038085937,1.0,0.1800606548786163,1.0,1.0,0.0224711541086435,1.0,-0.7930234670639038,0.7930147647857666,8.714670002518687e-06,0.5828459858894348,0.0,0.050000000745058,0.0,24.642202377319336,25.0,104.73650360107422,-0.0,61.7099609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.7916883826255798,0.1392418444156646,0.125278890132904,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.5592287182807922,0.050000000745058,0.0481769330799579,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.7123956084251404,0.0998794734477996,0.0703806802630424,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.5592287182807922,0.050000000745058,0.0481769330799579,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.663093626499176,0.0812160223722457,0.3688029646873474,286.5521850585937,287.8500061035156,286.75738525390625,283.8001708984375,286.75201416015625,297.1200866699219,286.5639038085937,1.0,0.1800606548786163,1.0,1.0,0.0224711541086435,1.0,-0.7930234670639038,0.7930147647857666,8.714670002518687e-06,0.5828459858894348,0.0,0.050000000745058,0.0,24.642202377319336,25.0,104.73650360107422,-0.0,61.7099609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.797906756401062,0.1421353816986084,0.1278442591428756,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210632324219,0.5597950220108032,0.050000000745058,0.0481731481850147,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272888183594,0.7138944864273071,0.1002780348062515,0.0706490501761436,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210632324219,0.5597950220108032,0.050000000745058,0.0481731481850147,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258239746094,0.6634032130241394,0.0811342895030975,0.3683705627918243,286.6282043457031,287.95001220703125,286.8346862792969,283.814453125,286.8297424316406,297.1229553222656,286.6400451660156,1.0,0.180264264345169,1.0,1.0,0.0374519228935241,1.0,-0.7958962917327881,0.7958539724349976,4.230913327774033e-05,0.5858718156814575,0.0,0.050000000745058,0.0,24.58508682250977,25.0,106.0632781982422,-0.0,62.06318283081055,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.797906756401062,0.1421353816986084,0.1278442591428756,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210632324219,0.5597950220108032,0.050000000745058,0.0481731481850147,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272888183594,0.7138944864273071,0.1002780348062515,0.0706490501761436,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210632324219,0.5597950220108032,0.050000000745058,0.0481731481850147,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258239746094,0.6634032130241394,0.0811342895030975,0.3683705627918243,286.6282043457031,287.95001220703125,286.8346862792969,283.814453125,286.8297424316406,297.1229553222656,286.6400451660156,1.0,0.180264264345169,1.0,1.0,0.0374519228935241,1.0,-0.7958962917327881,0.7958539724349976,4.230913327774033e-05,0.5858718156814575,0.0,0.050000000745058,0.0,24.58508682250977,25.0,106.0632781982422,-0.0,62.06318283081055,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8044891357421875,0.1452322006225586,0.1305677890777588,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.5604456067085266,0.050000000745058,0.0481688231229782,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.715557336807251,0.1007218584418296,0.0709472075104713,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.5604456067085266,0.050000000745058,0.0481688231229782,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.6639098525047302,0.0810931622982025,0.3681162297725677,286.70684814453125,288.04998779296875,286.9121398925781,283.828369140625,286.9324645996094,297.1258850097656,286.7198181152344,1.0,0.1804990619421005,1.0,1.0,0.0873280242085456,1.0,-0.7992070317268372,0.7968003153800964,0.0024067130871117,0.587017834186554,0.0,0.050000000745058,0.0,24.51963806152344,25.0,113.43055725097656,-0.0,62.4718132019043,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8044891357421875,0.1452322006225586,0.1305677890777588,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.5604456067085266,0.050000000745058,0.0481688231229782,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.715557336807251,0.1007218584418296,0.0709472075104713,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.5604456067085266,0.050000000745058,0.0481688231229782,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.6639098525047302,0.0810931622982025,0.3681162297725677,286.70684814453125,288.04998779296875,286.9121398925781,283.828369140625,286.9324645996094,297.1258850097656,286.7198181152344,1.0,0.1804990619421005,1.0,1.0,0.0873280242085456,1.0,-0.7992070317268372,0.7968003153800964,0.0024067130871117,0.587017834186554,0.0,0.050000000745058,0.0,24.51963806152344,25.0,113.43055725097656,-0.0,62.4718132019043,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.8113211989402771,0.1485438793897628,0.1334826797246933,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.5611621141433716,0.050000000745058,0.0481640957295894,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.717400312423706,0.1012382805347442,0.0712872892618179,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.5611621141433716,0.050000000745058,0.0481640957295894,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.664630115032196,0.0811139196157455,0.3680944740772247,286.8210144042969,288.1499938964844,286.9896850585937,283.8419494628906,287.2762451171875,297.1290283203125,286.8475646972656,1.0,0.1807688474655151,1.0,1.0,0.1372041255235672,1.0,-0.8030762076377869,0.7774292230606079,0.0256470050662755,0.5679171681404114,0.0,0.050000000745058,0.0,24.446765899658203,25.0,194.2873992919922,-0.0,62.948089599609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
