time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.8113211989402771,0.1485438793897628,0.1334826797246933,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.5611621141433716,0.050000000745058,0.0481640957295894,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.717400312423706,0.1012382805347442,0.0712872892618179,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.5611621141433716,0.050000000745058,0.0481640957295894,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.664630115032196,0.0811139196157455,0.3680944740772247,286.8210144042969,288.1499938964844,286.9896850585937,283.8419494628906,287.2762451171875,297.1290283203125,286.8475646972656,1.0,0.1807688474655151,1.0,1.0,0.1372041255235672,1.0,-0.8030762076377869,0.7774292230606079,0.0256470050662755,0.5679171681404114,0.0,0.050000000745058,0.0,24.446765899658203,25.0,194.2873992919922,-0.0,62.948089599609375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293212890625,0.8148890137672424,0.1503372341394424,0.1350387930870056,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.5616137385368347,0.050000000745058,0.0481611341238021,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.7185258865356445,0.1015687957406044,0.071494273841381,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.5616137385368347,0.050000000745058,0.0481611341238021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.6652063131332397,0.0811815410852432,0.3682743608951568,286.926025390625,288.1499938964844,287.02850341796875,283.8486633300781,287.536865234375,297.1309814453125,286.96453857421875,1.0,0.1809214502573013,1.0,1.0,0.1621421724557876,1.0,-0.8054007887840271,0.7623936533927917,0.0430071465671062,0.5529823899269104,0.0,0.050000000745058,0.0,24.398422241210938,25.0,275.5979309082031,-0.0,63.22808837890625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.8187657594680786,0.1522662937641143,0.1367032974958419,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5622268915176392,0.050000000745058,0.0481571368873119,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.7199572920799255,0.1019788905978202,0.0717487707734108,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5622268915176392,0.050000000745058,0.0481571368873119,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.6660997271537781,0.0813120082020759,0.3686929047107696,287.05908203125,288.25,287.0673522949219,283.85528564453125,287.7117614746094,297.1333923339844,287.1005249023437,1.0,0.1810929626226425,1.0,1.0,0.1862799376249313,1.0,-0.8081963062286377,0.754692792892456,0.0535035021603107,0.5452555418014526,0.0,0.050000000745058,0.0,24.3301010131836,25.0,327.068115234375,-0.0,63.55678176879883,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382873535156,0.8274122476577759,0.1564542055130005,0.1403560042381286,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5638723969459534,0.050000000745058,0.0481465272605419,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.7236918807029724,0.103009894490242,0.0724129751324653,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5638723969459534,0.050000000745058,0.0481465272605419,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.6688442826271057,0.0817507654428482,0.3703469038009643,287.3339233398437,288.3500061035156,287.14508056640625,283.86846923828125,288.0918273925781,297.1400146484375,287.3782958984375,1.0,0.181509867310524,1.0,1.0,0.2345554530620575,1.0,-0.8153364658355713,0.7358053922653198,0.0795310363173484,0.5260149240493774,0.0,0.050000000745058,0.0,24.14254379272461,25.0,388.1427612304688,-0.0,64.38536071777344,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382873535156,0.8274122476577759,0.1564542055130005,0.1403560042381286,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5638723969459534,0.050000000745058,0.0481465272605419,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.7236918807029724,0.103009894490242,0.0724129751324653,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069152832031,0.5638723969459534,0.050000000745058,0.0481465272605419,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.6688442826271057,0.0817507654428482,0.3703469038009643,287.3339233398437,288.3500061035156,287.14508056640625,283.86846923828125,288.0918273925781,297.1400146484375,287.3782958984375,1.0,0.181509867310524,1.0,1.0,0.2345554530620575,1.0,-0.8153364658355713,0.7358053922653198,0.0795310363173484,0.5260149240493774,0.0,0.050000000745058,0.0,24.14254379272461,25.0,388.1427612304688,-0.0,64.38536071777344,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651306152344,0.8371215462684631,0.1610523164272308,0.1443701386451721,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5659583806991577,0.050000000745058,0.0481333136558532,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553039550781,0.7283783555030823,0.1043050736188888,0.0732586681842804,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5659583806991577,0.050000000745058,0.0481333136558532,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6479797363281,0.6727104783058167,0.0824190229177475,0.3730091452598572,287.65948486328125,288.45001220703125,287.22283935546875,283.88153076171875,288.57293701171875,297.1584777832031,287.7137451171875,1.0,0.1820421516895294,1.0,1.0,0.2828309834003448,1.0,-0.8243319988250732,0.7094672918319702,0.114864706993103,0.4989573955535888,0.0,0.050000000745058,0.0,23.90706253051757,25.0,469.8408508300781,-0.0,65.44300079345703,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651306152344,0.8371215462684631,0.1610523164272308,0.1443701386451721,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5659583806991577,0.050000000745058,0.0481333136558532,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553039550781,0.7283783555030823,0.1043050736188888,0.0732586681842804,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5659583806991577,0.050000000745058,0.0481333136558532,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6479797363281,0.6727104783058167,0.0824190229177475,0.3730091452598572,287.65948486328125,288.45001220703125,287.22283935546875,283.88153076171875,288.57293701171875,297.1584777832031,287.7137451171875,1.0,0.1820421516895294,1.0,1.0,0.2828309834003448,1.0,-0.8243319988250732,0.7094672918319702,0.114864706993103,0.4989573955535888,0.0,0.050000000745058,0.0,23.90706253051757,25.0,469.8408508300781,-0.0,65.44300079345703,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.848315417766571,0.1661358475685119,0.1488032042980194,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.5685928463935852,0.050000000745058,0.0481169894337654,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03240966796875,0.7342191934585571,0.1059051677584648,0.0743088573217392,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.5685928463935852,0.050000000745058,0.0481169894337654,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.6779069304466248,0.0833479091525077,0.3767939805984497,288.0367736816406,288.54998779296875,287.3006286621094,283.89459228515625,288.9828491210937,297.18096923828125,288.0924072265625,1.0,0.1827152222394943,1.0,1.0,0.3140889406204223,1.0,-0.8354155421257019,0.6910213828086853,0.144394189119339,0.4792667925357818,0.0,0.050000000745058,0.0,23.615901947021484,25.0,516.296875,-0.0,66.77182006835938,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.848315417766571,0.1661358475685119,0.1488032042980194,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.5685928463935852,0.050000000745058,0.0481169894337654,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03240966796875,0.7342191934585571,0.1059051677584648,0.0743088573217392,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.5685928463935852,0.050000000745058,0.0481169894337654,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.6779069304466248,0.0833479091525077,0.3767939805984497,288.0367736816406,288.54998779296875,287.3006286621094,283.89459228515625,288.9828491210937,297.18096923828125,288.0924072265625,1.0,0.1827152222394943,1.0,1.0,0.3140889406204223,1.0,-0.8354155421257019,0.6910213828086853,0.144394189119339,0.4792667925357818,0.0,0.050000000745058,0.0,23.615901947021484,25.0,516.296875,-0.0,66.77182006835938,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315795898437,0.8610581755638123,0.1716510951519012,0.1536390632390976,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.5717124342918396,0.050000000745058,0.0480981543660163,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42022705078125,0.7412089109420776,0.1077828630805015,0.0755593329668045,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.5717124342918396,0.050000000745058,0.0480981543660163,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.6843862533569336,0.0845221728086471,0.3817033767700195,288.4247436523437,288.6499938964844,287.3783874511719,283.9076843261719,289.4122314453125,297.2060546875,288.4830627441406,1.0,0.1835529804229736,1.0,1.0,0.3453469276428222,1.0,-0.8485665321350098,0.670645534992218,0.1779209971427917,0.4571436047554016,0.0,0.050000000745058,0.0,23.282657623291016,25.0,545.975341796875,-0.0,68.39774322509766,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315795898437,0.8610581755638123,0.1716510951519012,0.1536390632390976,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.5717124342918396,0.050000000745058,0.0480981543660163,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42022705078125,0.7412089109420776,0.1077828630805015,0.0755593329668045,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.5717124342918396,0.050000000745058,0.0480981543660163,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.6843862533569336,0.0845221728086471,0.3817033767700195,288.4247436523437,288.6499938964844,287.3783874511719,283.9076843261719,289.4122314453125,297.2060546875,288.4830627441406,1.0,0.1835529804229736,1.0,1.0,0.3453469276428222,1.0,-0.8485665321350098,0.670645534992218,0.1779209971427917,0.4571436047554016,0.0,0.050000000745058,0.0,23.282657623291016,25.0,545.975341796875,-0.0,68.39774322509766,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.8679993748664856,0.1745702773332595,0.1561979204416275,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882873535156,0.5734361410140991,0.050000000745058,0.04808796569705,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241455078125,0.7451309561729431,0.1088228151202201,0.0762539729475975,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882873535156,0.5734361410140991,0.050000000745058,0.04808796569705,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61553955078125,0.688072144985199,0.0851988196372985,0.3845539391040802,288.6287536621094,288.6499938964844,287.4172668457031,283.9142761230469,289.6371459960937,297.2195129394531,288.6885070800781,1.0,0.1840379983186721,1.0,1.0,0.3609758913516998,1.0,-0.8558676838874817,0.6596850752830505,0.1961826533079147,0.4451230466365814,0.0,0.050000000745058,0.0,23.10420608520508,25.0,562.3486938476562,-0.0,69.32513427734375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409118652344,0.875387966632843,0.1775973439216613,0.1588531881570816,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938232421875,0.5753158330917358,0.050000000745058,0.0480770282447338,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82958984375,0.7494058609008789,0.1099294126033783,0.0769948214292526,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938232421875,0.5753158330917358,0.050000000745058,0.0480770282447338,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211975097656,0.6921018958091736,0.0859342217445373,0.3876655101776123,288.833984375,288.75,287.4561462402344,283.9209289550781,289.7237243652344,297.2335510253906,288.88836669921875,1.0,0.1845696866512298,1.0,1.0,0.3621948063373565,1.0,-0.8636515140533447,0.6629948616027832,0.2006566375494003,0.447179228067398,0.0,0.050000000745058,0.0,22.914350509643555,25.0,541.9873657226562,-0.0,70.33271026611328,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.890880823135376,0.1837692111730575,0.1643463522195816,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.5792457461357117,0.050000000745058,0.0480547063052654,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484375,0.758612871170044,0.1122313141822815,0.0785717293620109,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.5792457461357117,0.050000000745058,0.0480547063052654,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.700729250907898,0.0875027924776077,0.3944810926914215,289.1513977050781,288.8500061035156,287.5338439941406,283.93438720703125,289.8287353515625,297.2618713378906,289.189208984375,1.0,0.1857738196849823,1.0,1.0,0.3646326065063476,1.0,-0.8802632093429565,0.6722502708435059,0.2080129534006118,0.4536211490631103,0.0,0.050000000745058,0.0,22.535791397094727,25.0,429.7962036132813,-0.0,72.56671905517578,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.890880823135376,0.1837692111730575,0.1643463522195816,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.5792457461357117,0.050000000745058,0.0480547063052654,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484375,0.758612871170044,0.1122313141822815,0.0785717293620109,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.5792457461357117,0.050000000745058,0.0480547063052654,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.700729250907898,0.0875027924776077,0.3944810926914215,289.1513977050781,288.8500061035156,287.5338439941406,283.93438720703125,289.8287353515625,297.2618713378906,289.189208984375,1.0,0.1857738196849823,1.0,1.0,0.3646326065063476,1.0,-0.8802632093429565,0.6722502708435059,0.2080129534006118,0.4536211490631103,0.0,0.050000000745058,0.0,22.535791397094727,25.0,429.7962036132813,-0.0,72.56671905517578,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.90619295835495,0.1899111270904541,0.1698453426361084,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.5829465389251709,0.050000000745058,0.0480343215167522,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.395751953125,0.7678423523902893,0.1145201474428176,0.0801611840724945,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.5829465389251709,0.050000000745058,0.0480343215167522,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3910522460937,0.7092050313949585,0.089093379676342,0.4015203416347503,289.39813232421875,288.95001220703125,287.6114501953125,283.9481811523437,289.9330139160156,297.2885437011719,289.4286804199219,1.0,0.1871379017829895,1.0,1.0,0.3670703768730163,1.0,-0.8971701264381409,0.6815889477729797,0.2155811637639999,0.4600091874599457,0.0,0.050000000745058,0.0,22.211339950561523,25.0,342.8703308105469,-0.0,74.99624633789062,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.90619295835495,0.1899111270904541,0.1698453426361084,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.5829465389251709,0.050000000745058,0.0480343215167522,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.395751953125,0.7678423523902893,0.1145201474428176,0.0801611840724945,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37457275390625,0.5829465389251709,0.050000000745058,0.0480343215167522,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3910522460937,0.7092050313949585,0.089093379676342,0.4015203416347503,289.39813232421875,288.95001220703125,287.6114501953125,283.9481811523437,289.9330139160156,297.2885437011719,289.4286804199219,1.0,0.1871379017829895,1.0,1.0,0.3670703768730163,1.0,-0.8971701264381409,0.6815889477729797,0.2155811637639999,0.4600091874599457,0.0,0.050000000745058,0.0,22.211339950561523,25.0,342.8703308105469,-0.0,74.99624633789062,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.9222707152366638,0.1959660649299621,0.1752936542034149,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.5863285064697266,0.050000000745058,0.0480161905288696,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5635681152344,0.7767842411994934,0.1167386621236801,0.0817172303795814,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.5863285064697266,0.050000000745058,0.0480161905288696,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614624023437,0.7168703675270081,0.0906461328268051,0.4084843397140503,289.5645751953125,289.04998779296875,287.68896484375,283.9623413085937,289.8084716796875,297.3132019042969,289.5762939453125,1.0,0.1886298209428787,1.0,1.0,0.3484691977500915,1.0,-0.9138915538787842,0.713702380657196,0.2001891434192657,0.4890421330928802,0.0,0.050000000745058,0.0,21.94793128967285,25.0,199.20884704589844,-0.0,77.56646728515625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.9222707152366638,0.1959660649299621,0.1752936542034149,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.5863285064697266,0.050000000745058,0.0480161905288696,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5635681152344,0.7767842411994934,0.1167386621236801,0.0817172303795814,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.5863285064697266,0.050000000745058,0.0480161905288696,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614624023437,0.7168703675270081,0.0906461328268051,0.4084843397140503,289.5645751953125,289.04998779296875,287.68896484375,283.9623413085937,289.8084716796875,297.3132019042969,289.5762939453125,1.0,0.1886298209428787,1.0,1.0,0.3484691977500915,1.0,-0.9138915538787842,0.713702380657196,0.2001891434192657,0.4890421330928802,0.0,0.050000000745058,0.0,21.94793128967285,25.0,199.20884704589844,-0.0,77.56646728515625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133117675781,0.9369385242462158,0.2016574442386627,0.1804779469966888,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5888834595680237,0.050000000745058,0.0480027832090854,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6128234863281,0.7844253778457642,0.1187194138765335,0.0831395164132118,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5888834595680237,0.050000000745058,0.0480027832090854,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.7229889035224915,0.0920232832431793,0.4148393869400024,289.6130065917969,289.1499938964844,287.766357421875,283.9769897460937,289.6686096191406,297.3338928222656,289.6146850585937,1.0,0.1901992112398147,1.0,1.0,0.3298680186271667,1.0,-0.9294163584709167,0.7456264495849609,0.183789923787117,0.5181074142456055,0.0,0.050000000745058,0.0,21.79343032836914,25.0,69.26171112060547,-0.0,80.16143798828125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133117675781,0.9369385242462158,0.2016574442386627,0.1804779469966888,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5888834595680237,0.050000000745058,0.0480027832090854,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6128234863281,0.7844253778457642,0.1187194138765335,0.0831395164132118,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5888834595680237,0.050000000745058,0.0480027832090854,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.7229889035224915,0.0920232832431793,0.4148393869400024,289.6130065917969,289.1499938964844,287.766357421875,283.9769897460937,289.6686096191406,297.3338928222656,289.6146850585937,1.0,0.1901992112398147,1.0,1.0,0.3298680186271667,1.0,-0.9294163584709167,0.7456264495849609,0.183789923787117,0.5181074142456055,0.0,0.050000000745058,0.0,21.79343032836914,25.0,69.26171112060547,-0.0,80.16143798828125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6125183105469,0.9432189464569092,0.2043528109788894,0.1829338818788528,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6130676269531,0.589763879776001,0.050000000745058,0.0479982085525989,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61279296875,0.787548840045929,0.1196020022034645,0.0837777182459831,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6130676269531,0.589763879776001,0.050000000745058,0.0479982085525989,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6129150390625,0.7253972291946411,0.0926245301961898,0.4176495671272278,289.6127014160156,289.1499938964844,287.80499267578125,283.9845275878906,289.6025390625,297.3427124023437,289.6109924316406,1.0,0.1909931153059005,1.0,1.0,0.3205674290657043,1.0,-0.9364923238754272,0.7609561085700989,0.1755361557006836,0.5321510434150696,0.0,0.050000000745058,0.0,21.763351440429688,25.0,21.818702697753903,-0.0,81.431640625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998840332031,0.9488279223442078,0.2069618850946426,0.1853104084730148,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6034240722656,0.5904110670089722,0.050000000745058,0.0479948595166206,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.600830078125,0.7902421355247498,0.1204185038805008,0.0843698009848594,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6034240722656,0.5904110670089722,0.050000000745058,0.0479948595166206,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6014404296875,0.7274237871170044,0.0931688621640205,0.4202110767364502,289.6005249023437,289.25,287.8435974121094,283.9922180175781,289.5322570800781,297.3507080078125,289.5957336425781,1.0,0.191784381866455,1.0,1.0,0.3104408085346222,1.0,-0.9431220889091492,0.7766241431236267,0.1664979159832,0.5466206073760986,0.0,0.050000000745058,0.0,21.759748458862305,25.0,-18.376930236816406,-0.0,82.67588806152344,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5442199707031,0.9581698179244996,0.2119338512420654,0.1898393332958221,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.552490234375,0.591057300567627,0.050000000745058,0.0479914955794811,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54620361328125,0.7943955659866333,0.1218587830662727,0.0854191780090332,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.552490234375,0.591057300567627,0.050000000745058,0.0479914955794811,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54754638671875,0.7303970456123352,0.0940845161676406,0.4245705008506775,289.5455322265625,289.3500061035156,287.920654296875,284.00811767578125,289.3995666503906,297.3647155761719,289.5364685058594,1.0,0.1933368146419525,1.0,1.0,0.2901875674724579,1.0,-0.9550416469573976,0.806393563747406,0.1486480683088302,0.5742655992507935,0.0,0.050000000745058,0.0,21.82289695739746,25.0,-77.95240783691406,-0.0,85.0628890991211,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5442199707031,0.9581698179244996,0.2119338512420654,0.1898393332958221,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.552490234375,0.591057300567627,0.050000000745058,0.0479914955794811,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54620361328125,0.7943955659866333,0.1218587830662727,0.0854191780090332,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.552490234375,0.591057300567627,0.050000000745058,0.0479914955794811,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54754638671875,0.7303970456123352,0.0940845161676406,0.4245705008506775,289.5455322265625,289.3500061035156,287.920654296875,284.00811767578125,289.3995666503906,297.3647155761719,289.5364685058594,1.0,0.1933368146419525,1.0,1.0,0.2901875674724579,1.0,-0.9550416469573976,0.806393563747406,0.1486480683088302,0.5742655992507935,0.0,0.050000000745058,0.0,21.82289695739746,25.0,-77.95240783691406,-0.0,85.0628890991211,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46490478515625,0.9654264450073242,0.2166203707456588,0.1941011697053909,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.5909836292266846,0.050000000745058,0.0479918085038661,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46734619140625,0.797116756439209,0.1230681166052818,0.0863029584288597,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.5909836292266846,0.050000000745058,0.0479918085038661,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46905517578125,0.7321062088012695,0.0947825983166694,0.4279447197914123,289.4665222167969,289.45001220703125,287.9975280761719,284.0247802734375,289.2831726074219,297.37664794921875,289.45562744140625,1.0,0.1948204040527343,1.0,1.0,0.2699342966079712,1.0,-0.9652687907218932,0.8337470293045044,0.1315217614173889,0.5998272895812988,0.0,0.050000000745058,0.0,21.96041488647461,25.0,-110.49208068847656,-0.0,87.28831481933594,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46490478515625,0.9654264450073242,0.2166203707456588,0.1941011697053909,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.5909836292266846,0.050000000745058,0.0479918085038661,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46734619140625,0.797116756439209,0.1230681166052818,0.0863029584288597,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.5909836292266846,0.050000000745058,0.0479918085038661,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46905517578125,0.7321062088012695,0.0947825983166694,0.4279447197914123,289.4665222167969,289.45001220703125,287.9975280761719,284.0247802734375,289.2831726074219,297.37664794921875,289.45562744140625,1.0,0.1948204040527343,1.0,1.0,0.2699342966079712,1.0,-0.9652687907218932,0.8337470293045044,0.1315217614173889,0.5998272895812988,0.0,0.050000000745058,0.0,21.96041488647461,25.0,-110.49208068847656,-0.0,87.28831481933594,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4008483886719,0.9712268114089966,0.2211346328258514,0.1981748789548874,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060974121094,0.590409517288208,0.050000000745058,0.0479946807026863,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4018859863281,0.7987995743751526,0.1241159588098526,0.0870597884058952,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060974121094,0.590409517288208,0.050000000745058,0.0479946807026863,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4026184082031,0.7328689098358154,0.0953126475214958,0.4305034875869751,289.4015197753906,289.54998779296875,288.0741882324219,284.04229736328125,289.3096618652344,297.3876953125,289.3976135253906,1.0,0.1962141990661621,1.0,1.0,0.2662371695041656,1.0,-0.9741448760032654,0.8448249101638794,0.1293199956417083,0.6094145774841309,0.0,0.050000000745058,0.0,22.1442985534668,25.0,-76.72684478759766,-0.0,89.35176849365234,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4008483886719,0.9712268114089966,0.2211346328258514,0.1981748789548874,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060974121094,0.590409517288208,0.050000000745058,0.0479946807026863,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4018859863281,0.7987995743751526,0.1241159588098526,0.0870597884058952,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060974121094,0.590409517288208,0.050000000745058,0.0479946807026863,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4026184082031,0.7328689098358154,0.0953126475214958,0.4305034875869751,289.4015197753906,289.54998779296875,288.0741882324219,284.04229736328125,289.3096618652344,297.3876953125,289.3976135253906,1.0,0.1962141990661621,1.0,1.0,0.2662371695041656,1.0,-0.9741448760032654,0.8448249101638794,0.1293199956417083,0.6094145774841309,0.0,0.050000000745058,0.0,22.1442985534668,25.0,-76.72684478759766,-0.0,89.35176849365234,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38201904296875,0.976743459701538,0.2257110178470611,0.2022552788257599,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.5898822546005249,0.050000000745058,0.0479973293840885,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.8003968596458435,0.1251413822174072,0.0877763330936431,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.5898822546005249,0.050000000745058,0.0479973293840885,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38250732421875,0.7334578633308411,0.0957790538668632,0.4326508343219757,289.3822021484375,289.6499938964844,288.15057373046875,284.0607604980469,289.349853515625,297.3999938964844,289.3811950683594,1.0,0.1975213289260864,1.0,1.0,0.2625400125980377,1.0,-0.982486128807068,0.8549935221672058,0.1274925768375396,0.6180899739265442,0.0,0.050000000745058,0.0,22.3151969909668,25.0,-33.35394287109375,-0.0,91.31658172607422,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38201904296875,0.976743459701538,0.2257110178470611,0.2022552788257599,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.5898822546005249,0.050000000745058,0.0479973293840885,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.8003968596458435,0.1251413822174072,0.0877763330936431,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38348388671875,0.5898822546005249,0.050000000745058,0.0479973293840885,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38250732421875,0.7334578633308411,0.0957790538668632,0.4326508343219757,289.3822021484375,289.6499938964844,288.15057373046875,284.0607604980469,289.349853515625,297.3999938964844,289.3811950683594,1.0,0.1975213289260864,1.0,1.0,0.2625400125980377,1.0,-0.982486128807068,0.8549935221672058,0.1274925768375396,0.6180899739265442,0.0,0.050000000745058,0.0,22.3151969909668,25.0,-33.35394287109375,-0.0,91.31658172607422,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802490234375,0.979563534259796,0.2280392348766327,0.2043305486440658,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.380615234375,0.589728832244873,0.050000000745058,0.0479980930685997,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802795410156,0.80134117603302,0.125665009021759,0.0881395861506462,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.380615234375,0.589728832244873,0.050000000745058,0.0479980930685997,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3803405761719,0.7338404655456543,0.0960071831941604,0.4336814880371094,289.3802795410156,289.6499938964844,288.18865966796875,284.0704040527344,289.3702392578125,297.40673828125,289.3803405761719,1.0,0.1981488913297653,1.0,1.0,0.2606914341449737,1.0,-0.9866517186164856,0.8600788712501526,0.1265728920698166,0.622371256351471,0.0,0.050000000745058,0.0,22.38578987121582,25.0,-16.853553771972656,-0.0,92.28363037109376,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9823809266090392,0.2303927838802337,0.2064268440008163,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3831481933594,0.5896264910697937,0.050000000745058,0.0479985922574996,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843994140625,0.8023626804351807,0.1261988580226898,0.0885086432099342,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3831481933594,0.5896264910697937,0.050000000745058,0.0479985922574996,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3840637207031,0.7342730760574341,0.096236951649189,0.4347097873687744,289.38458251953125,289.75,288.2267150878906,284.0802917480469,289.4359436035156,297.413818359375,289.38787841796875,1.0,0.1987633407115936,1.0,1.0,0.2654290795326233,1.0,-0.9908461570739746,0.8596368432044983,0.1312092989683151,0.6211040019989014,0.0,0.050000000745058,0.0,22.448575973510746,25.0,10.139779090881348,-0.0,93.24701690673828,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432678222656,0.9882977604866028,0.2352827787399292,0.2107467353343963,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5897680521011353,0.050000000745058,0.0479978211224079,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4409484863281,0.8049610257148743,0.1273543238639831,0.089291900396347,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5897680521011353,0.050000000745058,0.0479978211224079,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393615722656,0.73555988073349,0.096745416522026,0.4369007349014282,289.441650390625,289.8500061035156,288.3025207519531,284.1010131835937,289.5892333984375,297.42987060546875,289.4515991210937,1.0,0.1999647617340088,1.0,1.0,0.2749043703079223,1.0,-0.9995986223220824,0.8578915596008301,0.1417070627212524,0.6174843311309814,0.0,0.050000000745058,0.0,22.531518936157227,25.0,78.45076751708984,-0.0,95.19708251953124,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
