time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432678222656,0.9882977604866028,0.2352827787399292,0.2107467353343963,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5897680521011353,0.050000000745058,0.0479978211224079,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4409484863281,0.8049610257148743,0.1273543238639831,0.089291900396347,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5897680521011353,0.050000000745058,0.0479978211224079,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393615722656,0.73555988073349,0.096745416522026,0.4369007349014282,289.441650390625,289.8500061035156,288.3025207519531,284.1010131835937,289.5892333984375,297.42987060546875,289.4515991210937,1.0,0.1999647617340088,1.0,1.0,0.2749043703079223,1.0,-0.9995986223220824,0.8578915596008301,0.1417070627212524,0.6174843311309814,0.0,0.050000000745058,0.0,22.531518936157227,25.0,78.45076751708984,-0.0,95.19708251953124,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5376281738281,0.9947679042816162,0.2404737323522567,0.2153259962797165,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.5905382037162781,0.050000000745058,0.0479938276112079,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53448486328125,0.80860435962677,0.1286730468273162,0.0901803746819496,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.5905382037162781,0.050000000745058,0.0479938276112079,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323486328125,0.7377181649208069,0.0973640009760856,0.4395245611667633,289.53546142578125,289.95001220703125,288.3780517578125,284.1229858398437,289.7453308105469,297.4488830566406,289.5484924316406,1.0,0.2011615186929702,1.0,1.0,0.284379631280899,1.0,-1.0093003511428833,0.8563628792762756,0.1529374122619629,0.6136510968208313,0.0,0.050000000745058,0.0,22.54166984558105,25.0,127.0830535888672,-0.0,97.25177001953124,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5376281738281,0.9947679042816162,0.2404737323522567,0.2153259962797165,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.5905382037162781,0.050000000745058,0.0479938276112079,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53448486328125,0.80860435962677,0.1286730468273162,0.0901803746819496,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.5905382037162781,0.050000000745058,0.0479938276112079,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323486328125,0.7377181649208069,0.0973640009760856,0.4395245611667633,289.53546142578125,289.95001220703125,288.3780517578125,284.1229858398437,289.7453308105469,297.4488830566406,289.5484924316406,1.0,0.2011615186929702,1.0,1.0,0.284379631280899,1.0,-1.0093003511428833,0.8563628792762756,0.1529374122619629,0.6136510968208313,0.0,0.050000000745058,0.0,22.54166984558105,25.0,127.0830535888672,-0.0,97.25177001953124,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66436767578125,0.996206760406494,0.2460975348949432,0.217415764927864,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6458740234375,0.5896850228309631,0.050000000745058,0.0479981489479541,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6600646972656,0.8105481266975403,0.1301543265581131,0.0911877155303955,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6458740234375,0.5896850228309631,0.050000000745058,0.0479981489479541,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7384964227676392,0.0981028601527214,0.4427143037319183,289.6613464355469,290.04998779296875,288.4532165527344,284.1463317871094,289.95220947265625,297.4716796875,289.6794128417969,1.0,0.2023003995418548,1.0,1.0,0.2995294630527496,1.0,-1.0161763429641724,0.8461588621139526,0.1700174510478973,0.6017953753471375,0.0,0.050000000745058,0.0,22.727991104125977,25.0,179.53024291992188,-0.0,99.09818267822266,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66436767578125,0.996206760406494,0.2460975348949432,0.217415764927864,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6458740234375,0.5896850228309631,0.050000000745058,0.0479981489479541,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6600646972656,0.8105481266975403,0.1301543265581131,0.0911877155303955,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6458740234375,0.5896850228309631,0.050000000745058,0.0479981489479541,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7384964227676392,0.0981028601527214,0.4427143037319183,289.6613464355469,290.04998779296875,288.4532165527344,284.1463317871094,289.95220947265625,297.4716796875,289.6794128417969,1.0,0.2023003995418548,1.0,1.0,0.2995294630527496,1.0,-1.0161763429641724,0.8461588621139526,0.1700174510478973,0.6017953753471375,0.0,0.050000000745058,0.0,22.727991104125977,25.0,179.53024291992188,-0.0,99.09818267822266,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8261413574219,0.9930759072303772,0.2529598176479339,0.2159860432147979,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.5883635878562927,0.050000000745058,0.0480049476027488,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212280273437,0.8122674226760864,0.1318345665931701,0.0923286750912666,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.5883635878562927,0.050000000745058,0.0480049476027488,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8176574707031,0.7391392588615417,0.0990074500441551,0.4465964138507843,289.8226623535156,290.1499938964844,288.52801513671875,284.1711730957031,290.1705017089844,297.5085144042969,289.8436889648437,1.0,0.2032839506864547,1.0,1.0,0.3146792650222778,1.0,-1.021188259124756,0.8332573175430298,0.1879308521747589,0.5875230431556702,0.0,0.050000000745058,0.0,22.952146530151367,25.0,223.2442321777344,-0.0,100.4924545288086,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8261413574219,0.9930759072303772,0.2529598176479339,0.2159860432147979,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.5883635878562927,0.050000000745058,0.0480049476027488,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212280273437,0.8122674226760864,0.1318345665931701,0.0923286750912666,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.5883635878562927,0.050000000745058,0.0480049476027488,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8176574707031,0.7391392588615417,0.0990074500441551,0.4465964138507843,289.8226623535156,290.1499938964844,288.52801513671875,284.1711730957031,290.1705017089844,297.5085144042969,289.8436889648437,1.0,0.2032839506864547,1.0,1.0,0.3146792650222778,1.0,-1.021188259124756,0.8332573175430298,0.1879308521747589,0.5875230431556702,0.0,0.050000000745058,0.0,22.952146530151367,25.0,223.2442321777344,-0.0,100.4924545288086,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.9930840730667114,0.2566359341144562,0.2160127311944961,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.5883431434631348,0.050000000745058,0.048005037009716,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9111328125,0.814010739326477,0.1327549815177917,0.0929529666900634,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.5883431434631348,0.050000000745058,0.048005037009716,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7402747869491577,0.0995315611362457,0.448841780424118,289.9126281738281,290.1499938964844,288.5652770996094,284.1841735839844,290.2826232910156,297.5294494628906,289.93487548828125,1.0,0.2037684917449951,1.0,1.0,0.3222541809082031,1.0,-1.0246630907058716,0.8271885514259338,0.1974745988845825,0.5804558396339417,0.0,0.050000000745058,0.0,22.99074363708496,25.0,240.8579559326172,-0.0,101.31087493896484,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.009521484375,0.9930511713027954,0.2604405283927917,0.2159048467874527,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.5884255766868591,0.050000000745058,0.0480045899748802,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.8159424066543579,0.1337229609489441,0.0936105996370315,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.5884255766868591,0.050000000745058,0.0480045899748802,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005187988281,0.741615355014801,0.1000985279679298,0.4512794017791748,290.005859375,290.25,288.6024475097656,284.1976013183594,290.3721923828125,297.55145263671875,290.02789306640625,1.0,0.204248696565628,1.0,1.0,0.3270254135131836,1.0,-1.0282474756240845,0.8240922689437866,0.2041551917791366,0.5762760043144226,0.0,0.050000000745058,0.0,23.01705741882324,25.0,249.00973510742188,-0.0,102.13804626464844,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18701171875,0.9928812384605408,0.2684138715267181,0.2153523564338684,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5888477563858032,0.050000000745058,0.0480023697018623,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1823425292969,0.8202826380729675,0.1357795596122741,0.0950180888175964,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5888477563858032,0.050000000745058,0.0480023697018623,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.7448509931564331,0.1013469323515892,0.4567041397094726,290.1836242675781,290.3500061035156,288.67645263671875,284.2257385253906,290.54278564453125,297.59796142578125,290.2045288085937,1.0,0.2052040547132492,1.0,1.0,0.3365678489208221,1.0,-1.0357791185379028,0.8182823657989502,0.2174966633319854,0.5680945515632629,0.0,0.050000000745058,0.0,23.03885078430176,28.0,247.5721893310547,-0.0,103.8332061767578,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18701171875,0.9928812384605408,0.2684138715267181,0.2153523564338684,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5888477563858032,0.050000000745058,0.0480023697018623,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1823425292969,0.8202826380729675,0.1357795596122741,0.0950180888175964,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5888477563858032,0.050000000745058,0.0480023697018623,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.7448509931564331,0.1013469323515892,0.4567041397094726,290.1836242675781,290.3500061035156,288.67645263671875,284.2257385253906,290.54278564453125,297.59796142578125,290.2045288085937,1.0,0.2052040547132492,1.0,1.0,0.3365678489208221,1.0,-1.0357791185379028,0.8182823657989502,0.2174966633319854,0.5680945515632629,0.0,0.050000000745058,0.0,23.03885078430176,28.0,247.5721893310547,-0.0,103.8332061767578,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36297607421875,0.9936363697052002,0.2765669524669647,0.2178642600774765,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.340087890625,0.5869238376617432,0.050000000745058,0.0480123236775398,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583984375,0.822119414806366,0.1379656642675399,0.0965292826294899,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.340087890625,0.5869238376617432,0.050000000745058,0.0480123236775398,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35479736328125,0.7459546327590942,0.1027388721704483,0.4628222286701202,290.3596496582031,290.45001220703125,288.75,284.25567626953125,290.712158203125,297.6271057128906,290.3803405761719,1.0,0.2074556052684784,1.0,1.0,0.3461102843284607,1.0,-1.047973394393921,0.8154914975166321,0.2324818521738052,0.5615929365158081,0.0,0.050000000745058,0.0,23.42182350158692,31.0,245.76119995117188,-0.0,107.24530029296876,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36297607421875,0.9936363697052002,0.2765669524669647,0.2178642600774765,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.340087890625,0.5869238376617432,0.050000000745058,0.0480123236775398,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583984375,0.822119414806366,0.1379656642675399,0.0965292826294899,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.340087890625,0.5869238376617432,0.050000000745058,0.0480123236775398,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35479736328125,0.7459546327590942,0.1027388721704483,0.4628222286701202,290.3596496582031,290.45001220703125,288.75,284.25567626953125,290.712158203125,297.6271057128906,290.3803405761719,1.0,0.2074556052684784,1.0,1.0,0.3461102843284607,1.0,-1.047973394393921,0.8154914975166321,0.2324818521738052,0.5615929365158081,0.0,0.050000000745058,0.0,23.42182350158692,31.0,245.76119995117188,-0.0,107.24530029296876,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5210266113281,0.9949451684951782,0.2846600413322449,0.2226327806711197,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015869140625,0.583244264125824,0.050000000745058,0.0480317994952201,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.8223766088485718,0.1405351907014846,0.0982273891568183,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015869140625,0.583244264125824,0.050000000745058,0.0480317994952201,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.7458944320678711,0.1045708134770393,0.4703721404075622,290.518310546875,290.45001220703125,288.8216247558594,284.2864685058594,290.8115539550781,297.6452941894531,290.5348205566406,1.0,0.2107287049293518,1.0,1.0,0.3486601412296295,1.0,-1.0648400783538818,0.8243067264556885,0.2405333817005157,0.5655601024627686,0.0,0.050000000745058,0.0,24.10602569580078,31.0,218.70591735839844,-0.0,112.36611938476562,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242919921875,0.99497789144516,0.2848562002182007,0.2227600365877151,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.5831454992294312,0.050000000745058,0.0480323284864425,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.8223845362663269,0.1406045109033584,0.0982736572623252,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.5831454992294312,0.050000000745058,0.0480323284864425,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51763916015625,0.745901346206665,0.1046235635876655,0.4705930054187774,290.5215759277344,290.54998779296875,288.8233337402344,284.2872009277344,290.8137512207031,297.64556884765625,290.5380249023437,1.0,0.210819736123085,1.0,1.0,0.348720520734787,1.0,-1.065315008163452,0.8245747089385986,0.2407402694225311,0.5656973719596863,0.0,0.050000000745058,0.0,24.124963760375977,34.0,217.915267944336,-0.0,112.51172637939452,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.9963624477386476,0.2932566404342651,0.2286228835582733,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.5785662531852722,0.050000000745058,0.0480573736131191,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65240478515625,0.8226392269134521,0.1437424719333648,0.1003951206803321,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385498046875,0.5785662531852722,0.050000000745058,0.0480573736131191,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.746338963508606,0.1071011796593666,0.4811646342277527,290.6532592773437,290.54998779296875,288.8949584960937,284.3192443847656,290.9075927734375,297.6573486328125,290.6678771972656,1.0,0.2150912433862686,1.0,1.0,0.3512703776359558,1.0,-1.0876455307006836,0.837419867515564,0.2502256631851196,0.5726264715194702,0.0,0.050000000745058,0.0,25.02490997314453,34.0,190.5829467773437,-0.0,119.50582122802734,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586303710937,0.9963954091072084,0.2934586107730865,0.2287759333848953,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.5784458518028259,0.050000000745058,0.0480580441653728,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8226411938667297,0.1438221931457519,0.1004495769739151,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.5784458518028259,0.050000000745058,0.0480580441653728,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.746351420879364,0.1071663796901702,0.4814470708370209,290.6562194824219,290.45001220703125,288.89666748046875,284.32000732421875,290.90985107421875,297.6575927734375,290.6708068847656,1.0,0.2152040749788284,1.0,1.0,0.3513307571411133,1.0,-1.0882350206375122,0.8377646803855896,0.250470370054245,0.5728212594985962,0.0,0.050000000745058,0.0,25.049087524414062,37.0,190.08157348632807,-0.0,119.69467163085938,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7214660644531,0.9970918893814088,0.2978481948375702,0.2322068810462951,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049865722656,0.5757351517677307,0.050000000745058,0.0480733327567577,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7183532714844,0.8226263523101807,0.1455870121717453,0.1016585975885391,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049865722656,0.5757351517677307,0.050000000745058,0.0480733327567577,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159423828125,0.7466102838516235,0.1086274981498718,0.4878031015396118,290.7191772460937,290.45001220703125,288.9333190917969,284.3368835449219,290.9584655761719,297.6628112792969,290.7330627441406,1.0,0.2177423387765884,1.0,1.0,0.3526358902454376,1.0,-1.1014686822891235,0.8455318808555603,0.2559368014335632,0.577286422252655,0.0,0.050000000745058,0.0,25.59953498840332,37.0,180.2792816162109,-0.0,123.99506378173828,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.9977484345436096,0.302282303571701,0.2358784079551696,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76422119140625,0.5728086233139038,0.050000000745058,0.0480902306735515,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760925292969,0.8224906921386719,0.1474335491657257,0.1029306426644325,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76422119140625,0.5728086233139038,0.050000000745058,0.0480902306735515,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740783691406,0.7468457818031311,0.1101913750171661,0.4946596026420593,290.7767639160156,290.3500061035156,288.9700012207031,284.3540954589844,290.9619445800781,297.6675720214844,290.7874450683594,1.0,0.2204844355583191,1.0,1.0,0.3487616181373596,1.0,-1.115671157836914,0.8604395985603333,0.2552315890789032,0.5887675285339355,0.0,0.050000000745058,0.0,26.20856094360352,40.0,157.77456665039062,-0.0,128.75015258789062,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.99887877702713,0.3111321628093719,0.2439820319414138,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.5662532448768616,0.050000000745058,0.0481297113001346,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.8216422200202942,0.1512808054685592,0.1056129410862922,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.5662532448768616,0.050000000745058,0.0481297113001346,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.7470147609710693,0.113552488386631,0.5095941424369812,290.8448791503906,290.25,289.0433349609375,284.3893737792969,290.953369140625,297.6745910644531,290.85028076171875,1.0,0.2265395820140838,1.0,1.0,0.3410130441188812,1.0,-1.146636724472046,0.8931437134742737,0.2534930408000946,0.6144356727600098,0.0,0.050000000745058,0.0,27.61838722229004,43.0,98.06902313232422,-0.0,139.64779663085938,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.99887877702713,0.3111321628093719,0.2439820319414138,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.5662532448768616,0.050000000745058,0.0481297113001346,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.8216422200202942,0.1512808054685592,0.1056129410862922,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.5662532448768616,0.050000000745058,0.0481297113001346,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.7470147609710693,0.113552488386631,0.5095941424369812,290.8448791503906,290.25,289.0433349609375,284.3893737792969,290.953369140625,297.6745910644531,290.85028076171875,1.0,0.2265395820140838,1.0,1.0,0.3410130441188812,1.0,-1.146636724472046,0.8931437134742737,0.2534930408000946,0.6144356727600098,0.0,0.050000000745058,0.0,27.61838722229004,43.0,98.06902313232422,-0.0,139.64779663085938,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.9990000128746032,0.3198527991771698,0.2529872059822082,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5588277578353882,0.050000000745058,0.0481774695217609,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843078613281,0.8198525309562683,0.1552473157644271,0.1083980053663253,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5588277578353882,0.050000000745058,0.0481774695217609,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.7465471625328064,0.1171322613954544,0.5256513953208923,290.884521484375,290.1499938964844,289.1166687011719,284.4258728027344,290.94805908203125,297.6784973144531,290.8877868652344,1.0,0.2332412302494049,1.0,1.0,0.3332644701004028,1.0,-1.1801763772964478,0.9279592037200928,0.2522172033786773,0.6420571804046631,0.0,0.050000000745058,0.0,29.29196548461914,46.0,59.05210113525391,-0.0,152.33738708496094,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.9990000128746032,0.3198527991771698,0.2529872059822082,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5588277578353882,0.050000000745058,0.0481774695217609,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843078613281,0.8198525309562683,0.1552473157644271,0.1083980053663253,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5588277578353882,0.050000000745058,0.0481774695217609,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.7465471625328064,0.1171322613954544,0.5256513953208923,290.884521484375,290.1499938964844,289.1166687011719,284.4258728027344,290.94805908203125,297.6784973144531,290.8877868652344,1.0,0.2332412302494049,1.0,1.0,0.3332644701004028,1.0,-1.1801763772964478,0.9279592037200928,0.2522172033786773,0.6420571804046631,0.0,0.050000000745058,0.0,29.29196548461914,46.0,59.05210113525391,-0.0,152.33738708496094,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.9990000128746032,0.3254287242889404,0.2591709494590759,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.5536772608757019,0.050000000745058,0.0482127554714679,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8182662129402161,0.1578633338212967,0.1102441251277923,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.5536772608757019,0.050000000745058,0.0482127554714679,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.7459402084350586,0.1195428222417831,0.5365288853645325,290.8877868652344,290.1351318359375,289.1642761230469,284.4501647949219,290.84649658203125,297.6800842285156,290.88360595703125,1.0,0.2378785014152526,1.0,1.0,0.3165844678878784,1.0,-1.2029542922973633,0.966641366481781,0.2363128960132599,0.6758831143379211,0.0,0.050000000745058,0.0,30.51346206665039,46.0,3.1818737983703613,-0.0,161.50851440429688,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.9990000128746032,0.3283568918704986,0.2626322507858276,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5507967472076416,0.050000000745058,0.0482333526015281,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86822509765625,0.817242443561554,0.1592620462179184,0.1112421080470085,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5507967472076416,0.050000000745058,0.0482333526015281,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8692932128906,0.7454853057861328,0.1208516731858253,0.5424903035163879,290.8678283691406,290.0091857910156,289.19000244140625,284.4635009765625,290.7872314453125,297.6802673339844,290.86083984375,1.0,0.2404644787311554,1.0,1.0,0.3075783252716064,1.0,-1.2155115604400637,0.9881125688552856,0.2273989766836166,0.6946918964385986,0.0,0.050000000745058,0.0,31.21907615661621,49.0,-33.73858642578125,-0.0,166.7633056640625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.9990000128746032,0.3362957835197449,0.2730529904365539,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.542303740978241,0.050000000745058,0.0482981838285923,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811889648437,0.813586413860321,0.163137212395668,0.1140245646238327,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.542303740978241,0.050000000745058,0.0482981838285923,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.7436074018478394,0.1245490685105323,0.5594446659088135,290.780517578125,289.836669921875,289.2633361816406,284.5023193359375,290.6318359375,297.6779479980469,290.7706604003906,1.0,0.248083084821701,1.0,1.0,0.2818922102451324,1.0,-1.2518658638000488,1.0493875741958618,0.202478215098381,0.7483060359954834,0.0,0.050000000745058,0.0,33.405948638916016,37.0,-107.21365356445312,-0.0,182.82704162597656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77880859375,0.9990000128746032,0.3362957835197449,0.2730529904365539,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.542303740978241,0.050000000745058,0.0482981838285923,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811889648437,0.813586413860321,0.163137212395668,0.1140245646238327,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.542303740978241,0.050000000745058,0.0482981838285923,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.7436074018478394,0.1245490685105323,0.5594446659088135,290.780517578125,289.836669921875,289.2633361816406,284.5023193359375,290.6318359375,297.6779479980469,290.7706604003906,1.0,0.248083084821701,1.0,1.0,0.2818922102451324,1.0,-1.2518658638000488,1.0493875741958618,0.202478215098381,0.7483060359954834,0.0,0.050000000745058,0.0,33.405948638916016,37.0,-107.21365356445312,-0.0,182.82704162597656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7261657714844,0.9990000128746032,0.340234637260437,0.2735361456871032,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.5419208407402039,0.050000000745058,0.0483011752367019,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286682128906,0.8161327242851257,0.1650076359510421,0.1153485625982284,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.5419208407402039,0.050000000745058,0.0483011752367019,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.746625542640686,0.1263664364814758,0.5676645636558533,290.7279968261719,289.79998779296875,289.29998779296875,284.5221252441406,290.5600891113281,297.6767272949219,290.7174377441406,1.0,0.2495717406272888,1.0,1.0,0.2690491378307342,1.0,-1.2639158964157104,1.0748767852783203,0.1890390515327453,0.7713292241096497,0.0,0.050000000745058,0.0,33.66979217529297,37.0,-129.2607421875,-0.0,187.3486328125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.667236328125,0.9990000128746032,0.3445914089679718,0.2703649997711181,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6838684082031,0.5444517135620117,0.050000000745058,0.0482809320092201,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67010498046875,0.8219742178916931,0.1668401956558227,0.1166259124875068,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6838684082031,0.5444517135620117,0.050000000745058,0.0482809320092201,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719970703125,0.7527920007705688,0.1281723231077194,0.5756914615631104,290.6693420410156,289.66705322265625,289.336669921875,284.542236328125,290.4639587402344,297.6792907714844,290.65655517578125,1.0,0.2497852444648742,1.0,1.0,0.2518334090709686,1.0,-1.2712336778640747,1.100913166999817,0.170320525765419,0.7958087921142578,0.0,0.050000000745058,0.0,33.27486038208008,40.0,-154.59864807128906,-0.0,188.9402008056641,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.9990000128746032,0.3492068946361542,0.2693333327770233,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159973144531,0.5452853441238403,0.050000000745058,0.0482743568718433,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.8256916403770447,0.1686207354068756,0.1178770437836647,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159973144531,0.5452853441238403,0.050000000745058,0.0482743568718433,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.7571112513542175,0.1299615949392318,0.5836901068687439,290.5986022949219,289.63140869140625,289.373046875,284.5624389648437,290.3740539550781,297.6820678710937,290.5844116210937,1.0,0.2512463927268982,1.0,1.0,0.2347568571567535,1.0,-1.281080722808838,1.1280169486999512,0.1530637741088867,0.8207493424415588,0.0,0.050000000745058,0.0,33.26345443725586,40.0,-179.0127716064453,-0.0,192.2310485839844,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213623046875,0.9990000128746032,0.3538605868816376,0.2695370018482208,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54150390625,0.5451198816299438,0.050000000745058,0.0482755601406097,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245056152344,0.8282024264335632,0.1703861504793167,0.1191249340772628,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54150390625,0.5451198816299438,0.050000000745058,0.0482755601406097,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5266418457031,0.7603689432144165,0.1317702978849411,0.5918301343917847,290.5236511230469,289.5003967285156,289.4100036621094,284.5832214355469,290.2938232421875,297.68292236328125,290.5096740722656,1.0,0.2530214786529541,1.0,1.0,0.217401921749115,1.0,-1.292593479156494,1.155622482299805,0.1369709223508834,0.84590744972229,0.0,0.050000000745058,0.0,33.47748565673828,43.0,-192.17886352539065,-0.0,196.6292266845703,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.9990000128746032,0.3628439009189605,0.2719309031963348,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.5431941747665405,0.050000000745058,0.0482905432581901,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819580078125,0.8310864567756653,0.1737927347421646,0.1215350925922393,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.5431941747665405,0.050000000745058,0.0482905432581901,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38385009765625,0.7649076581001282,0.1353340893983841,0.6079191565513611,290.3812255859375,289.336669921875,289.4833374023437,284.6252746582031,290.1659851074219,297.6814270019531,290.3687438964844,1.0,0.2573062777519226,1.0,1.0,0.1829704493284225,1.0,-1.3177083730697632,1.2088066339492798,0.1089017018675804,0.8937970399856567,0.0,0.050000000745058,0.0,34.262569427490234,46.0,-193.02761840820312,-0.0,207.16493225097656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.9990000128746032,0.3628439009189605,0.2719309031963348,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.5431941747665405,0.050000000745058,0.0482905432581901,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819580078125,0.8310864567756653,0.1737927347421646,0.1215350925922393,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.5431941747665405,0.050000000745058,0.0482905432581901,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38385009765625,0.7649076581001282,0.1353340893983841,0.6079191565513611,290.3812255859375,289.336669921875,289.4833374023437,284.6252746582031,290.1659851074219,297.6814270019531,290.3687438964844,1.0,0.2573062777519226,1.0,1.0,0.1829704493284225,1.0,-1.3177083730697632,1.2088066339492798,0.1089017018675804,0.8937970399856567,0.0,0.050000000745058,0.0,34.262569427490234,46.0,-193.02761840820312,-0.0,207.16493225097656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.9990000128746032,0.3714371025562286,0.2765481173992157,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.5395594239234924,0.050000000745058,0.0483199693262577,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.244873046875,0.8316888809204102,0.1771138310432434,0.1238869577646255,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.5395594239234924,0.050000000745058,0.0483199693262577,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.7672675848007202,0.1388798505067825,0.6239778399467468,290.2440185546875,289.1758728027344,289.5566711425781,284.6683654785156,290.00018310546875,297.67730712890625,290.229736328125,1.0,0.2624574303627014,1.0,1.0,0.1436165124177932,1.0,-1.3454194068908691,1.2740761041641235,0.0713433846831321,0.9532145857810974,0.0,0.050000000745058,0.0,35.468353271484375,49.0,-201.3557281494141,-0.0,219.98814392089844,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
