time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.9990000128746032,0.3714371025562286,0.2765481173992157,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.5395594239234924,0.050000000745058,0.0483199693262577,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.244873046875,0.8316888809204102,0.1771138310432434,0.1238869577646255,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.5395594239234924,0.050000000745058,0.0483199693262577,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.7672675848007202,0.1388798505067825,0.6239778399467468,290.2440185546875,289.1758728027344,289.5566711425781,284.6683654785156,290.00018310546875,297.67730712890625,290.229736328125,1.0,0.2624574303627014,1.0,1.0,0.1436165124177932,1.0,-1.3454194068908691,1.2740761041641235,0.0713433846831321,0.9532145857810974,0.0,0.050000000745058,0.0,35.468353271484375,49.0,-201.3557281494141,-0.0,219.98814392089844,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03790283203125,0.9990000128746032,0.379350334405899,0.2830350995063782,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.5346300005912781,0.050000000745058,0.0483622103929519,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8303922414779663,0.1802637428045272,0.1261583566665649,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.5346300005912781,0.050000000745058,0.0483622103929519,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0449523925781,0.7677431702613831,0.142322152853012,0.6397987008094788,290.0409851074219,289.0180053710937,289.6300048828125,284.7124328613281,289.7418212890625,297.6722717285156,290.0218200683594,1.0,0.2683028876781463,1.0,1.0,0.1042625829577446,1.0,-1.3750261068344116,1.356963038444519,0.0180630329996347,1.02981436252594,0.0,0.050000000745058,0.0,37.04816436767578,52.0,-268.8507385253906,-0.0,234.9119110107422,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03790283203125,0.9990000128746032,0.379350334405899,0.2830350995063782,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.5346300005912781,0.050000000745058,0.0483622103929519,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8303922414779663,0.1802637428045272,0.1261583566665649,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679931640625,0.5346300005912781,0.050000000745058,0.0483622103929519,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0449523925781,0.7677431702613831,0.142322152853012,0.6397987008094788,290.0409851074219,289.0180053710937,289.6300048828125,284.7124328613281,289.7418212890625,297.6722717285156,290.0218200683594,1.0,0.2683028876781463,1.0,1.0,0.1042625829577446,1.0,-1.3750261068344116,1.356963038444519,0.0180630329996347,1.02981436252594,0.0,0.050000000745058,0.0,37.04816436767578,52.0,-268.8507385253906,-0.0,234.9119110107422,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.9990000128746032,0.3829763233661651,0.287004679441452,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9680480957031,0.5317161083221436,0.050000000745058,0.0483885630965232,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9468078613281,0.8289798498153687,0.1817438602447509,0.1272287368774414,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9680480957031,0.5317161083221436,0.050000000745058,0.0483885630965232,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488525390625,0.767204999923706,0.1439705193042755,0.6474131941795349,289.94586181640625,288.9849853515625,289.6666564941406,284.7348327636719,289.7013854980469,297.669189453125,289.9320373535156,1.0,0.2714299261569977,1.0,1.0,0.0845856145024299,1.0,-1.390279769897461,1.384380340576172,0.0058994279243052,1.0540562868118286,0.0,0.050000000745058,0.0,37.97869110107422,52.0,-250.49124145507807,-0.0,243.0818634033203,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819274902344,0.9990000128746032,0.3865057528018951,0.2913370728492737,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.5286247730255127,0.050000000745058,0.0484177581965923,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88385009765625,0.8272466063499451,0.1832293421030044,0.1282818168401718,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.5286247730255127,0.050000000745058,0.0484177581965923,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.7663186192512512,0.145611971616745,0.6549152135848999,289.88330078125,288.8630676269531,289.7033386230469,284.7574462890625,289.7117614746094,297.6665344238281,289.8753662109375,1.0,0.2746680378913879,1.0,1.0,0.0676684901118278,1.0,-1.4058210849761963,1.4040433168411257,0.0017777646426111,1.07051682472229,0.0,0.050000000745058,0.0,38.98663711547852,55.0,-198.6729278564453,-0.0,251.7017517089844,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8479309082031,0.9990000128746032,0.3900156021118164,0.2958408296108246,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563842773437,0.5255088806152344,0.1325528025627136,0.0484485737979412,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84893798828125,0.8254410624504089,0.1847646087408065,0.1293519735336303,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563842773437,0.5255088806152344,0.050000000745058,0.0484485737979412,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495483398437,0.7653142809867859,0.1472739279270172,0.6624282002449036,289.8486328125,288.8310546875,289.7397155761719,284.7801513671875,289.73956298828125,297.66510009765625,289.8446655273437,1.0,0.2779760360717773,1.0,1.0,0.0508881397545337,1.0,-1.4216039180755615,1.4211565256118774,0.000447426806204,1.0843874216079712,0.0,0.050000000745058,0.0,40.0423583984375,55.0,-140.8595428466797,-0.0,260.70343017578125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296203613281,0.9990000128746032,0.3955138027667999,0.2716035842895508,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.7483994960784912,0.133545845746994,0.1197147816419601,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299560546875,0.8500432372093201,0.1864843815565109,0.1303779482841491,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83355712890625,0.5434495210647583,0.050000000745058,0.0482872352004051,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7906938791275024,0.1490861922502517,0.6695280075073242,289.8298034667969,288.7110595703125,289.77667236328125,284.8034362792969,289.77447509765625,297.6642761230469,289.8288269042969,1.0,0.2829995453357696,1.0,1.0,0.0338342450559139,1.0,-1.4876002073287964,1.487504482269287,9.569906251272188e-05,1.1369144916534424,0.0,0.050000000745058,0.0,37.136837005615234,58.0,-89.38236236572266,-0.0,281.75262451171875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8357849121094,0.9990000128746032,0.4065210223197937,0.2829487919807434,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83502197265625,0.7517270445823669,0.1325707286596298,0.1264545619487762,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.8441121578216553,0.1900763809680938,0.132883682847023,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.5346883535385132,0.050000000745058,0.0483603738248348,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351745605469,0.7862125039100647,0.152716264128685,0.6860278844833374,289.8355407714844,288.56201171875,289.8500061035156,284.85028076171875,289.8473205566406,297.67791748046875,289.83758544921875,1.0,0.2919367253780365,1.0,1.0,0.0,1.0,-1.532232403755188,1.5322301387786863,2.2050205643608933e-06,1.1726326942443848,0.0,0.050000000745058,0.0,39.83502197265625,61.0,-9.318096160888672,-0.0,309.0256652832031,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8357849121094,0.9990000128746032,0.4065210223197937,0.2829487919807434,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83502197265625,0.7517270445823669,0.1325707286596298,0.1264545619487762,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.8441121578216553,0.1900763809680938,0.132883682847023,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.5346883535385132,0.050000000745058,0.0483603738248348,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351745605469,0.7862125039100647,0.152716264128685,0.6860278844833374,289.8355407714844,288.56201171875,289.8500061035156,284.85028076171875,289.8473205566406,297.67791748046875,289.83758544921875,1.0,0.2919367253780365,1.0,1.0,0.0,1.0,-1.532232403755188,1.5322301387786863,2.2050205643608933e-06,1.1726326942443848,0.0,0.050000000745058,0.0,39.83502197265625,61.0,-9.318096160888672,-0.0,309.0256652832031,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9990000128746032,0.4153929352760315,0.2960041165351867,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695678710937,0.7432252764701843,0.134324237704277,0.1276418566703796,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8703918457031,0.8376011252403259,0.1940360069274902,0.1356456875801086,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653259277344,0.5253922939300537,0.050000000745058,0.0484484434127807,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.7808288335800171,0.1565577536821365,0.7034010887145996,289.8707275390625,288.4158630371094,289.92333984375,284.89801025390625,289.9207458496094,297.6885070800781,289.8744812011719,1.0,0.3007767498493194,1.0,1.0,0.0,1.0,-1.5736088752746582,1.5736068487167358,2.0222305465722457e-06,1.205434799194336,0.0,0.050000000745058,0.0,42.868927001953125,64.0,39.02458190917969,-0.0,337.0397644042969,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9990000128746032,0.4153929352760315,0.2960041165351867,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695678710937,0.7432252764701843,0.134324237704277,0.1276418566703796,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8703918457031,0.8376011252403259,0.1940360069274902,0.1356456875801086,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653259277344,0.5253922939300537,0.050000000745058,0.0484484434127807,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.7808288335800171,0.1565577536821365,0.7034010887145996,289.8707275390625,288.4158630371094,289.92333984375,284.89801025390625,289.9207458496094,297.6885070800781,289.8744812011719,1.0,0.3007767498493194,1.0,1.0,0.0,1.0,-1.5736088752746582,1.5736068487167358,2.0222305465722457e-06,1.205434799194336,0.0,0.050000000745058,0.0,42.868927001953125,64.0,39.02458190917969,-0.0,337.0397644042969,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.9990000128746032,0.423928827047348,0.3076379299163818,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.7395716309547424,0.137711301445961,0.1305863857269287,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.8332275152206421,0.1983158737421035,0.13863505423069,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.5178050398826599,0.050000000745058,0.0485302209854126,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92236328125,0.7774671316146851,0.1606538742780685,0.7218421101570129,289.9233703613281,288.2726745605469,289.9966735839844,284.9465637207031,289.994140625,297.6978454589844,289.92803955078125,1.0,0.3096488714218139,1.0,1.0,0.0,1.0,-1.6169379949569702,1.6169358491897583,2.128886762875481e-06,1.239751219749451,0.0,0.050000000745058,0.0,45.80846405029297,67.0,67.6949691772461,-0.0,367.171630859375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.9990000128746032,0.423928827047348,0.3076379299163818,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.7395716309547424,0.137711301445961,0.1305863857269287,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.8332275152206421,0.1983158737421035,0.13863505423069,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.5178050398826599,0.050000000745058,0.0485302209854126,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92236328125,0.7774671316146851,0.1606538742780685,0.7218421101570129,289.9233703613281,288.2726745605469,289.9966735839844,284.9465637207031,289.994140625,297.6978454589844,289.92803955078125,1.0,0.3096488714218139,1.0,1.0,0.0,1.0,-1.6169379949569702,1.6169358491897583,2.128886762875481e-06,1.239751219749451,0.0,0.050000000745058,0.0,45.80846405029297,67.0,67.6949691772461,-0.0,367.171630859375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.95458984375,0.9990000128746032,0.4282563030719757,0.3130423128604889,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9523620605469,0.7389063835144043,0.1398147046566009,0.1324970424175262,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534912109375,0.8316341042518616,0.2005629390478134,0.1402058005332946,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460144042969,0.5144950151443481,0.050000000745058,0.0485692657530307,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.952880859375,0.776381254196167,0.1628046482801437,0.73150634765625,289.9539489746094,288.24334716796875,290.0333251953125,284.9711303710937,290.0308532714844,297.70269775390625,289.9588928222656,1.0,0.3141052424907684,1.0,1.0,0.0,1.0,-1.6392539739608765,1.639251708984375,2.185161520174006e-06,1.257410168647766,0.0,0.050000000745058,0.0,47.25541305541992,67.0,77.0614242553711,-0.0,383.0780334472656,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98590087890625,0.9990000128746032,0.4329206645488739,0.3047198057174682,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9839172363281,0.7487790584564209,0.1421521157026291,0.1345251202583313,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8415700793266296,0.2029068917036056,0.1417526751756668,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.628369152545929,0.1350445747375488,0.0794456377625465,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.787018895149231,0.1650563478469848,0.7410275936126709,289.9853820800781,288.13238525390625,290.07000732421875,284.99591064453125,290.06756591796875,297.7063903808594,289.99041748046875,1.0,0.3191666603088379,1.0,1.0,0.0,1.0,-1.6819684505462646,1.6819661855697632,2.294150363013614e-06,1.2901300191879272,0.0,0.050000000745058,0.0,46.591896057128906,87.0,83.36626434326172,-0.0,404.80572509765625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572509765625,0.9990000128746032,0.4452874064445495,0.3140631318092346,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05487060546875,0.749979555606842,0.1473242938518524,0.1393463015556335,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.8398984670639038,0.2078014016151428,0.145181193947792,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.7312961220741272,0.1344937235116958,0.1285538971424102,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.786465048789978,0.1697346717119217,0.7621811628341675,290.05670166015625,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.7250366210937,290.06201171875,1.0,0.3375820219516754,1.0,1.0,0.0,1.0,-1.7875182628631592,1.787515640258789,2.581728494988056e-06,1.3740967512130735,0.0,0.050000000745058,0.0,50.63295364379883,90.0,95.0496826171875,-0.0,479.8774108886719,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572509765625,0.9990000128746032,0.4452874064445495,0.3140631318092346,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05487060546875,0.749979555606842,0.1473242938518524,0.1393463015556335,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.8398984670639038,0.2078014016151428,0.145181193947792,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.7312961220741272,0.1344937235116958,0.1285538971424102,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.786465048789978,0.1697346717119217,0.7621811628341675,290.05670166015625,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.7250366210937,290.06201171875,1.0,0.3375820219516754,1.0,1.0,0.0,1.0,-1.7875182628631592,1.787515640258789,2.581728494988056e-06,1.3740967512130735,0.0,0.050000000745058,0.0,50.63295364379883,90.0,95.0496826171875,-0.0,479.8774108886719,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13104248046875,0.9990000128746032,0.4531205594539642,0.3414286375045776,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.7392338514328003,0.1528855711221695,0.144717589020729,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.8246213793754578,0.2128291577100753,0.1488082855939865,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12811279296875,0.7134861946105957,0.135450392961502,0.1292217522859573,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.771790623664856,0.1743728518486023,0.7839736938476562,290.13043212890625,287.86065673828125,290.2166748046875,285.09686279296875,290.2144775390625,297.7282409667969,290.1355895996094,1.0,0.3533340692520141,1.0,1.0,0.0,1.0,-1.8581584692001345,1.8581557273864744,2.785045580822043e-06,1.4297760725021362,0.0,0.050000000745058,0.0,57.58977508544922,93.0,100.26343536376952,-0.0,548.1885986328125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13104248046875,0.9990000128746032,0.4531205594539642,0.3414286375045776,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.7392338514328003,0.1528855711221695,0.144717589020729,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.8246213793754578,0.2128291577100753,0.1488082855939865,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12811279296875,0.7134861946105957,0.135450392961502,0.1292217522859573,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.771790623664856,0.1743728518486023,0.7839736938476562,290.13043212890625,287.86065673828125,290.2166748046875,285.09686279296875,290.2144775390625,297.7282409667969,290.1355895996094,1.0,0.3533340692520141,1.0,1.0,0.0,1.0,-1.8581584692001345,1.8581557273864744,2.785045580822043e-06,1.4297760725021362,0.0,0.050000000745058,0.0,57.58977508544922,93.0,100.26343536376952,-0.0,548.1885986328125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.9990000128746032,0.4600652456283569,0.3629814684391022,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034606933594,0.7340365052223206,0.1587845981121063,0.1503903716802597,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045593261719,0.8152464628219604,0.2180579602718353,0.1525456011295318,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7029655575752258,0.1381732821464538,0.1316061466932296,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20391845703125,0.7631136178970337,0.1790723502635955,0.8057503700256348,290.2052307128906,287.72918701171875,290.2900085449219,285.1483764648437,290.2878723144531,297.723388671875,290.21026611328125,1.0,0.3675990998744964,1.0,1.0,0.0,1.0,-1.9243531227111816,1.9243501424789429,2.983554850288783e-06,1.481768250465393,0.0,0.050000000745058,0.0,63.69307708740234,96.0,102.7616958618164,-0.0,615.2501220703125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.9990000128746032,0.4600652456283569,0.3629814684391022,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034606933594,0.7340365052223206,0.1587845981121063,0.1503903716802597,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045593261719,0.8152464628219604,0.2180579602718353,0.1525456011295318,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7029655575752258,0.1381732821464538,0.1316061466932296,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20391845703125,0.7631136178970337,0.1790723502635955,0.8057503700256348,290.2052307128906,287.72918701171875,290.2900085449219,285.1483764648437,290.2878723144531,297.723388671875,290.21026611328125,1.0,0.3675990998744964,1.0,1.0,0.0,1.0,-1.9243531227111816,1.9243501424789429,2.983554850288783e-06,1.481768250465393,0.0,0.050000000745058,0.0,63.69307708740234,96.0,102.7616958618164,-0.0,615.2501220703125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.9990000128746032,0.4672929942607879,0.3803474009037018,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.7322065234184265,0.1649679839611053,0.1563154608011245,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799377441406,0.8095128536224365,0.2234831750392913,0.1564013063907623,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.6979236006736755,0.1419846415519714,0.1351280659437179,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.7582296133041382,0.1839281320571899,0.8280050158500671,290.2806396484375,287.6006774902344,290.36334228515625,285.2005615234375,290.3612670898437,297.7182312011719,290.2855224609375,1.0,0.3806813061237335,1.0,1.0,0.0,1.0,-1.9879080057144165,1.9879047870635984,3.1813751775189303e-06,1.5315953493118286,0.0,0.050000000745058,0.0,69.12137603759766,84.0,103.93285369873048,-0.0,682.1984252929688,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.9990000128746032,0.4672929942607879,0.3803474009037018,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.7322065234184265,0.1649679839611053,0.1563154608011245,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799377441406,0.8095128536224365,0.2234831750392913,0.1564013063907623,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.6979236006736755,0.1419846415519714,0.1351280659437179,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.7582296133041382,0.1839281320571899,0.8280050158500671,290.2806396484375,287.6006774902344,290.36334228515625,285.2005615234375,290.3612670898437,297.7182312011719,290.2855224609375,1.0,0.3806813061237335,1.0,1.0,0.0,1.0,-1.9879080057144165,1.9879047870635984,3.1813751775189303e-06,1.5315953493118286,0.0,0.050000000745058,0.0,69.12137603759766,84.0,103.93285369873048,-0.0,682.1984252929688,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.9990000128746032,0.4713127017021179,0.3828458487987518,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.7350260019302368,0.1681458353996276,0.1593137681484222,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.8110437393188477,0.2262568473815918,0.158336654305458,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163757324219,0.6999539732933044,0.1441703289747238,0.1371341794729232,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.7599377036094666,0.1864216923713684,0.8391779065132141,290.3186340332031,287.57501220703125,290.3999938964844,285.22686767578125,290.3979797363281,297.71759033203125,290.32342529296875,1.0,0.3845642805099487,1.0,1.0,0.0,1.0,-2.012671709060669,2.012668371200561,3.260577159380773e-06,1.551146149635315,0.0,0.050000000745058,0.0,70.3330078125,84.0,104.3121337890625,-0.0,706.244873046875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9990000128746032,0.4760501682758331,0.3811341524124145,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35479736328125,0.740344762802124,0.1713831722736358,0.1623268723487854,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.355712890625,0.815405547618866,0.2290755808353424,0.1602724194526672,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.7048768401145935,0.1465087532997131,0.1392553895711898,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551330566406,0.7644152641296387,0.1889773607254028,0.8504016995429993,290.3563842773437,287.4750671386719,290.4366760253906,285.2533264160156,290.4346618652344,297.7203369140625,290.361083984375,1.0,0.3870849907398224,1.0,1.0,0.0,1.0,-2.032590627670288,2.0325872898101807,3.32496870214527e-06,1.5668129920959473,0.0,0.050000000745058,0.0,70.47077178955078,87.0,104.32613372802734,-0.0,723.0735473632812,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.9990000128746032,0.4815649390220642,0.3810611367225647,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.7449612021446228,0.1748268455266952,0.1655408293008804,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39459228515625,0.8187611699104309,0.2320680320262909,0.1623341739177703,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.709109902381897,0.1490943133831024,0.1416243016719818,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39404296875,0.7680726051330566,0.1917236596345901,0.8624906539916992,290.3952331542969,287.4491271972656,290.47479248046875,285.281005859375,290.4728088378906,297.7285461425781,290.39990234375,1.0,0.3908839225769043,1.0,1.0,0.0,1.0,-2.0561981201171875,2.05619478225708,3.401872618269408e-06,1.5851871967315674,0.0,0.050000000745058,0.0,71.07837677001953,87.0,104.13529205322266,-0.0,744.9489135742188,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.9990000128746032,0.4868560135364532,0.3815142214298248,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42974853515625,0.7489897608757019,0.1780699640512466,0.1685759872198104,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.8215146660804749,0.2348790019750595,0.1642773151397705,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291687011719,0.7127376198768616,0.1515991687774658,0.1439374089241027,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.771197497844696,0.1943323761224746,0.8740197420120239,290.4312744140625,287.3523864746094,290.510009765625,285.30670166015625,290.5080261230469,297.7374267578125,290.4358825683594,1.0,0.3945326209068298,1.0,1.0,0.0,1.0,-2.0793380737304688,2.0793347358703613,3.4782888178597204e-06,1.603265643119812,0.0,0.050000000745058,0.0,71.8033218383789,90.0,104.12567138671876,-0.0,767.2803955078125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9990000128746032,0.4983008205890655,0.3828564584255218,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.757362425327301,0.1850229352712631,0.1750910729169845,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.8270208835601807,0.2408805936574936,0.1684317141771316,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7200663685798645,0.1571428924798965,0.1490871608257293,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.7776779532432556,0.1999818980693817,0.8990519642829895,290.50634765625,287.232666015625,290.5833435058594,285.360595703125,290.5814208984375,297.75738525390625,290.5108947753906,1.0,0.4026090502738952,1.0,1.0,0.0,1.0,-2.1300137042999268,2.13001012802124,3.6487986108113546e-06,1.642822027206421,0.0,0.050000000745058,0.0,73.49891662597656,93.0,104.13815307617188,-0.0,818.1144409179688,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9990000128746032,0.4983008205890655,0.3828564584255218,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.757362425327301,0.1850229352712631,0.1750910729169845,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057373046875,0.8270208835601807,0.2408805936574936,0.1684317141771316,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7200663685798645,0.1571428924798965,0.1490871608257293,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.7776779532432556,0.1999818980693817,0.8990519642829895,290.50634765625,287.232666015625,290.5833435058594,285.360595703125,290.5814208984375,297.75738525390625,290.5108947753906,1.0,0.4026090502738952,1.0,1.0,0.0,1.0,-2.1300137042999268,2.13001012802124,3.6487986108113546e-06,1.642822027206421,0.0,0.050000000745058,0.0,73.49891662597656,93.0,104.13815307617188,-0.0,818.1144409179688,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.9990000128746032,0.5101134777069092,0.3845930099487304,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801086425781,0.765730082988739,0.1922170519828796,0.1818381398916244,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.8323253393173218,0.2470595389604568,0.1727125644683838,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.7272071242332458,0.1630359292030334,0.1545857340097427,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7841178178787231,0.2058777958154678,0.9252316951751708,290.5814514160156,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.77740478515625,290.5858764648437,1.0,0.4112025201320648,1.0,1.0,0.0,1.0,-2.183394432067871,2.183390617370605,3.833101345662726e-06,1.684443473815918,0.0,0.050000000745058,0.0,75.4014892578125,96.0,104.14990234375,-0.0,874.447021484375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.9990000128746032,0.5101134777069092,0.3845930099487304,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801086425781,0.765730082988739,0.1922170519828796,0.1818381398916244,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.8323253393173218,0.2470595389604568,0.1727125644683838,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.7272071242332458,0.1630359292030334,0.1545857340097427,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7841178178787231,0.2058777958154678,0.9252316951751708,290.5814514160156,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.77740478515625,290.5858764648437,1.0,0.4112025201320648,1.0,1.0,0.0,1.0,-2.183394432067871,2.183390617370605,3.833101345662726e-06,1.684443473815918,0.0,0.050000000745058,0.0,75.4014892578125,96.0,104.14990234375,-0.0,874.447021484375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.52224200963974,0.386608749628067,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.7741146683692932,0.1996503919363021,0.1888141483068466,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.8375309109687805,0.2534155249595642,0.177118495106697,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7343337535858154,0.1692389249801635,0.1603898108005523,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7905367612838745,0.2120040506124496,0.9524745345115662,290.65655517578125,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.7969055175781,290.660888671875,1.0,0.4202454090118408,1.0,1.0,0.0,1.0,-2.239176273345948,2.2391722202301025,4.030820946354652e-06,1.727888584136963,0.0,0.050000000745058,0.0,77.48310852050781,99.0,104.15457916259766,-0.0,936.3303833007812,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.52224200963974,0.386608749628067,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.7741146683692932,0.1996503919363021,0.1888141483068466,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.8375309109687805,0.2534155249595642,0.177118495106697,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7343337535858154,0.1692389249801635,0.1603898108005523,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7905367612838745,0.2120040506124496,0.9524745345115662,290.65655517578125,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.7969055175781,290.660888671875,1.0,0.4202454090118408,1.0,1.0,0.0,1.0,-2.239176273345948,2.2391722202301025,4.030820946354652e-06,1.727888584136963,0.0,0.050000000745058,0.0,77.48310852050781,99.0,104.15457916259766,-0.0,936.3303833007812,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.9990000128746032,0.5284259915351868,0.3876824975013733,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.7783254981040955,0.2034593969583511,0.1923900842666626,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8401300311088562,0.2566626965999603,0.1793699264526367,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.7379395961761475,0.172450989484787,0.1633995324373245,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.7937531471252441,0.2151525169610977,0.9664860963821412,290.6941223144531,286.9800109863281,290.76666259765625,285.4974670410156,290.7648620605469,297.80645751953125,290.6983947753906,1.0,0.424919992685318,1.0,1.0,0.0,1.0,-2.2679123878479004,2.267908334732056,4.134719347348437e-06,1.750253200531006,0.0,0.050000000745058,0.0,78.58259582519531,99.0,104.15390014648438,-0.0,969.39990234375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
